time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.785024881362915,0.378172218799591,0.3453927636146545,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8925573229789734,0.5630196332931519,0.5373977422714233,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9814066290855408,0.7379955649375916,0.5175954699516296,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8102431893348694,0.4158429503440857,0.3990171551704407,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6375603675842285,0.1994911432266235,0.9257439374923706,284.8843994140625,284.95001220703125,302.4809875488281,294.8445129394531,298.3680419921875,297.02264404296875,284.88580322265625,1.0,0.6423904895782471,0.3396262228488922,0.3396262228488922,1.0,1.0,-3.2724533081054688,0.8041877746582031,2.4682655334472656,0.0598792135715484,0.8510995507240295,0.8510995507240295,0.0,220.992904663086,190.0,58767.48828125,0.0,4617.361328125,1.0,279.05743408203125,282.9987487792969,297.8677062988281,301.7077941894531,293.1499938964844,293.1499938964844,279.3500061035156,38977.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611357808113098,1.0,0.0,0.0,3.5617196559906006,3.561743259429932,8.464722895951127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.0849609375,0.0,1458.8914794921875,1895.4371337890625,0.0,3039.657470703125,0.8879101872444153,1.0,0.0,3.0,1.0,0.0
17949900,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.788468062877655,0.3770229816436767,0.3439169228076935,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8966320157051086,0.5613357424736023,0.5353617668151855,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.985588014125824,0.736934244632721,0.5164355039596558,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8137978911399841,0.4147414863109588,0.3975924551486969,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6398413181304932,0.1985965222120285,0.9203475713729858,284.994384765625,284.95001220703125,302.4659118652344,294.84649658203125,298.36328125,297.021240234375,284.9955749511719,1.0,0.6376268267631531,0.3399027287960052,0.3399027287960052,1.0,1.0,-3.258626937866211,0.8007782697677612,2.45784878730774,0.0595316998660564,0.9214186668395996,0.9214186668395996,0.0,215.31961059570312,190.0,57780.53125,0.0,4528.68701171875,1.0,279.2989807128906,283.1282043457031,297.8125,301.4838256835937,293.1499938964844,293.1499938964844,279.3500061035156,34585.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546126484870911,1.0,0.0,0.0,3.600412607192993,3.600435972213745,8.649636242807901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.3974609375,0.0,1468.2578125,1895.4371337890625,0.0,2978.490966796875,0.894763708114624,1.0,0.0,3.0,1.0,0.0
17949960,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7928547263145447,0.3760333955287933,0.3428041338920593,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.90166574716568,0.5598159432411194,0.5336940884590149,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9904186725616456,0.736052930355072,0.515663206577301,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8180817365646362,0.4137707054615021,0.3964389860630035,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6427744030952454,0.1977918893098831,0.915593922138214,284.9787902832031,284.95001220703125,302.4516296386719,294.8487854003906,298.36016845703125,297.021240234375,284.9770812988281,1.0,0.6329352259635925,0.3402245938777923,0.3402245938777923,1.0,1.0,-3.2472493648529053,0.7982355356216431,2.449013948440552,0.0595614984631538,0.9238422513008118,0.9238422513008118,0.0,209.2618560791016,178.0,57710.83203125,0.0,4445.23193359375,1.0,279.3424072265625,283.1190795898437,297.8201904296875,301.5230712890625,293.1499938964844,293.1499938964844,279.04998779296875,34063.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517794013023376,1.0,0.0,0.0,3.6535658836364746,3.6535894870758057,8.906911830308673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.3935546875,0.0,1522.63330078125,1895.4371337890625,0.0,2951.939697265625,0.9044325351715088,1.0,0.0,3.0,1.0,0.0
17950020,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8009627461433411,0.3730841875076294,0.3399877250194549,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.911571204662323,0.5558207631111145,0.5297622084617615,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9986935257911682,0.7326813340187073,0.5132054090499878,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8260188698768616,0.4110675156116485,0.3936749100685119,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6483625769615173,0.1958066672086715,0.9052371978759766,284.89276123046875,284.95001220703125,302.4254455566406,294.85430908203125,298.35015869140625,297.0159912109375,284.8934020996094,1.0,0.623297929763794,0.3408683538436889,0.3408683538436889,1.0,1.0,-3.220413446426392,0.7918816804885864,2.428531646728516,0.059457428753376,0.829735279083252,0.829735279083252,0.0,197.8585968017578,166.0,57748.26953125,0.0,4273.181640625,1.0,279.0585327148437,283.0255432128906,297.8619689941406,301.6376953125,293.1499938964844,293.1499938964844,279.3500061035156,39843.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572041392326355,1.0,0.0,0.0,3.478395938873291,3.478419065475464,8.073304798017489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.3798828125,0.0,1377.9083251953125,1895.4371337890625,0.0,3002.78662109375,0.8705177903175354,1.0,0.0,3.0,1.0,0.0
17950080,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8009627461433411,0.3730841875076294,0.3399877250194549,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.911571204662323,0.5558207631111145,0.5297622084617615,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9986935257911682,0.7326813340187073,0.5132054090499878,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8260188698768616,0.4110675156116485,0.3936749100685119,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6483625769615173,0.1958066672086715,0.9052371978759766,284.89276123046875,284.95001220703125,302.4254455566406,294.85430908203125,298.35015869140625,297.0159912109375,284.8934020996094,1.0,0.623297929763794,0.3408683538436889,0.3408683538436889,1.0,1.0,-3.220413446426392,0.7918816804885864,2.428531646728516,0.059457428753376,0.829735279083252,0.829735279083252,0.0,197.8585968017578,166.0,57748.26953125,0.0,4273.181640625,1.0,279.0585327148437,283.0255432128906,297.8619689941406,301.6376953125,293.1499938964844,293.1499938964844,279.3500061035156,39843.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572041392326355,1.0,0.0,0.0,3.478395938873291,3.478419065475464,8.073304798017489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.3798828125,0.0,1377.9083251953125,1895.4371337890625,0.0,3002.78662109375,0.8705177903175354,1.0,0.0,3.0,1.0,0.0
17950140,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8090184330940247,0.3710233867168426,0.3376192450523376,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9220207333564758,0.5526739358901978,0.5262632369995117,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.7320569753646851,0.497599720954895,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8337860107421875,0.4089556038379669,0.3911866843700409,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6539260745048523,0.1941108405590057,0.8955280780792236,284.9721984863281,284.95001220703125,302.402099609375,294.8609924316406,298.34454345703125,297.0169982910156,284.9712829589844,1.0,0.6128534078598022,0.3415120840072632,0.3415120840072632,1.0,1.0,-3.184799194335937,0.7828199863433838,2.4019792079925537,0.0578623600304126,0.8932392001152039,0.8932392001152039,0.0,187.16275024414065,154.0,56518.21875,0.0,4077.17578125,1.0,279.3409729003906,283.1358337402344,297.82403564453125,301.45465087890625,293.1499938964844,293.1499938964844,279.6499938964844,34666.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461456298828125,1.0,0.0,0.0,3.558859348297119,3.558882236480713,8.451133339804073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.744140625,0.0,1424.382568359375,1895.4371337890625,0.0,2899.18359375,0.8837466835975647,1.0,0.0,3.0,1.0,0.0
17950200,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8090184330940247,0.3710233867168426,0.3376192450523376,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9220207333564758,0.5526739358901978,0.5262632369995117,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.7320569753646851,0.497599720954895,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8337860107421875,0.4089556038379669,0.3911866843700409,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6539260745048523,0.1941108405590057,0.8955280780792236,284.9721984863281,284.95001220703125,302.402099609375,294.8609924316406,298.34454345703125,297.0169982910156,284.9712829589844,1.0,0.6128534078598022,0.3415120840072632,0.3415120840072632,1.0,1.0,-3.184799194335937,0.7828199863433838,2.4019792079925537,0.0578623600304126,0.8932392001152039,0.8932392001152039,0.0,187.16275024414065,154.0,56518.21875,0.0,4077.17578125,1.0,279.3409729003906,283.1358337402344,297.82403564453125,301.45465087890625,293.1499938964844,293.1499938964844,279.6499938964844,34666.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461456298828125,1.0,0.0,0.0,3.558859348297119,3.558882236480713,8.451133339804073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.744140625,0.0,1424.382568359375,1895.4371337890625,0.0,2899.18359375,0.8837466835975647,1.0,0.0,3.0,1.0,0.0
17950260,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.816682755947113,0.3691126406192779,0.3356031477451324,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.93256413936615,0.5497007966041565,0.5231495499610901,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.7350924611091614,0.4804163575172424,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8415479063987732,0.4069745540618896,0.3889994323253631,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6595973968505859,0.1925375163555145,0.8868932723999023,285.01531982421875,284.95001220703125,302.3814392089844,294.8687438964844,298.3455810546875,297.02593994140625,285.0115661621094,1.0,0.6014068722724915,0.3423412442207336,0.3423412442207336,1.0,1.0,-3.1401031017303467,0.7713469862937927,2.3687562942504883,0.0573468618094921,0.9729443192481996,0.9729443192481996,0.0,177.12844848632812,142.0,55421.5390625,0.0,3876.640380859375,1.0,279.641357421875,283.2098388671875,297.8349304199219,301.3851013183594,293.1499938964844,293.1499938964844,279.3500061035156,32247.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367192149162292,1.0,0.0,0.0,3.7162926197052,3.7163164615631104,9.215376621796169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.2158203125,0.0,1579.5927734375,1895.4371337890625,0.0,2811.07861328125,0.9170371294021606,1.0,0.0,3.0,1.0,0.0
17950320,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.816682755947113,0.3691126406192779,0.3356031477451324,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.93256413936615,0.5497007966041565,0.5231495499610901,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.7350924611091614,0.4804163575172424,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8415479063987732,0.4069745540618896,0.3889994323253631,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6595973968505859,0.1925375163555145,0.8868932723999023,285.01531982421875,284.95001220703125,302.3814392089844,294.8687438964844,298.3455810546875,297.02593994140625,285.0115661621094,1.0,0.6014068722724915,0.3423412442207336,0.3423412442207336,1.0,1.0,-3.1401031017303467,0.7713469862937927,2.3687562942504883,0.0573468618094921,0.9729443192481996,0.9729443192481996,0.0,177.12844848632812,142.0,55421.5390625,0.0,3876.640380859375,1.0,279.641357421875,283.2098388671875,297.8349304199219,301.3851013183594,293.1499938964844,293.1499938964844,279.3500061035156,32247.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367192149162292,1.0,0.0,0.0,3.7162926197052,3.7163164615631104,9.215376621796169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.2158203125,0.0,1579.5927734375,1895.4371337890625,0.0,2811.07861328125,0.9170371294021606,1.0,0.0,3.0,1.0,0.0
17950380,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8245269060134888,0.3658531904220581,0.3326695561408996,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9438998103141784,0.5453607439994812,0.5190775990486145,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.7381922006607056,0.4619098007678985,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8500966429710388,0.4039037823677063,0.3860535025596618,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6658880114555359,0.1904158145189285,0.8765115141868591,284.8695983886719,284.95001220703125,302.3631591796875,294.8774719238281,298.34576416015625,297.0335998535156,284.87139892578125,1.0,0.5893846750259399,0.3431703746318817,0.3431703746318817,1.0,1.0,-3.093414783477783,0.7592273950576782,2.3341875076293945,0.0559088326990604,0.8403723835945129,0.8403723835945129,0.0,166.69056701660156,145.0,55300.48828125,0.0,3666.642333984375,1.0,279.35723876953125,283.0671081542969,297.8898620605469,301.5182189941406,293.1499938964844,293.1499938964844,279.6499938964844,40195.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436136245727539,1.0,0.0,0.0,3.55966591835022,3.559689998626709,8.454964586235292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.751953125,0.0,1465.5853271484375,1895.4371337890625,0.0,2875.49560546875,0.8883888125419617,1.0,0.0,3.0,1.0,0.0
17950440,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8245269060134888,0.3658531904220581,0.3326695561408996,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9438998103141784,0.5453607439994812,0.5190775990486145,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.7381922006607056,0.4619098007678985,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8500966429710388,0.4039037823677063,0.3860535025596618,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6658880114555359,0.1904158145189285,0.8765115141868591,284.8695983886719,284.95001220703125,302.3631591796875,294.8774719238281,298.34576416015625,297.0335998535156,284.87139892578125,1.0,0.5893846750259399,0.3431703746318817,0.3431703746318817,1.0,1.0,-3.093414783477783,0.7592273950576782,2.3341875076293945,0.0559088326990604,0.8403723835945129,0.8403723835945129,0.0,166.69056701660156,145.0,55300.48828125,0.0,3666.642333984375,1.0,279.35723876953125,283.0671081542969,297.8898620605469,301.5182189941406,293.1499938964844,293.1499938964844,279.6499938964844,40195.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436136245727539,1.0,0.0,0.0,3.55966591835022,3.559689998626709,8.454964586235292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.751953125,0.0,1465.5853271484375,1895.4371337890625,0.0,2875.49560546875,0.8883888125419617,1.0,0.0,3.0,1.0,0.0
17950500,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.826779305934906,0.3647071123123169,0.3312739431858063,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9471390843391418,0.5436303019523621,0.5170778036117554,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.740385890007019,0.4559520184993744,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.852617621421814,0.4026640355587005,0.384582370519638,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6675378084182739,0.1894899010658264,0.8713741302490234,284.9869689941406,284.95001220703125,302.3548583984375,294.8822021484375,298.3504638671875,297.0426940917969,284.98858642578125,1.0,0.5852106809616089,0.3435849547386169,0.3435849547386169,1.0,1.0,-3.074207305908203,0.7544373869895935,2.319769859313965,0.0552722066640853,0.9114352464675904,0.9114352464675904,0.0,163.2285919189453,145.0,54197.75390625,0.0,3588.167724609375,1.0,279.5991516113281,283.20391845703125,297.8333435058594,301.28369140625,293.1499938964844,293.1499938964844,279.6499938964844,35232.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354136943817139,1.0,0.0,0.0,3.586946725845337,3.586970090866089,8.585056434640137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.9501953125,0.0,1458.5029296875,1895.4371337890625,0.0,2798.89697265625,0.8924974799156189,1.0,0.0,3.0,1.0,0.0
17950560,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8285431265830994,0.3637231588363647,0.3303030133247375,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9495254755020142,0.5420790910720825,0.5155185461044312,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.7423895001411438,0.4515067934989929,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.854516327381134,0.401570051908493,0.3834502100944519,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6686998605728149,0.1886660158634185,0.8671854734420776,284.9736022949219,284.95001220703125,302.3470458984375,294.8871459960937,298.3573303222656,297.0528869628906,284.9721069335937,1.0,0.5819092392921448,0.3441810607910156,0.3441810607910156,1.0,1.0,-3.059418201446533,0.7514817714691162,2.307936429977417,0.055620364844799,0.913245677947998,0.913245677947998,0.0,160.65859985351562,148.0,54049.06640625,0.0,3529.046142578125,1.0,279.6422424316406,283.1963195800781,297.8448791503906,301.3191833496094,293.1499938964844,293.1499938964844,279.3500061035156,34500.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312397003173828,1.0,0.0,0.0,3.635531187057495,3.635554790496826,8.819197319098748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.1923828125,0.0,1505.95703125,1895.4371337890625,0.0,2759.989013671875,0.9007089734077454,1.0,0.0,3.0,1.0,0.0
17950620,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8287681937217712,0.3608100712299347,0.327832967042923,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9499880075454712,0.5380609035491943,0.5118914246559143,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.7438070178031921,0.4477387368679046,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8549354672431946,0.3986659944057464,0.3808230757713318,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6682640314102173,0.1866651475429535,0.8583462834358215,284.8948669433594,284.95001220703125,302.3328552246094,294.8975830078125,298.35992431640625,297.0572509765625,284.8958435058594,1.0,0.577164888381958,0.345373272895813,0.345373272895813,1.0,1.0,-3.03377103805542,0.746813952922821,2.286957025527954,0.0567819848656654,0.8226946592330933,0.8226946592330933,0.0,157.9818878173828,151.0,54064.24609375,0.0,3440.887939453125,1.0,279.3587646484375,283.1109619140625,297.8991394042969,301.4393615722656,293.1499938964844,293.1499938964844,279.6499938964844,40145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355811238288879,1.0,0.0,0.0,3.4428491592407227,3.4428720474243164,7.909141004347475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.19677734375,0.0,1343.9423828125,1895.4371337890625,0.0,2800.458740234375,0.8631259202957153,1.0,0.0,3.0,1.0,0.0
17950680,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8287681937217712,0.3608100712299347,0.327832967042923,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9499880075454712,0.5380609035491943,0.5118914246559143,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.7438070178031921,0.4477387368679046,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8549354672431946,0.3986659944057464,0.3808230757713318,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6682640314102173,0.1866651475429535,0.8583462834358215,284.8948669433594,284.95001220703125,302.3328552246094,294.8975830078125,298.35992431640625,297.0572509765625,284.8958435058594,1.0,0.577164888381958,0.345373272895813,0.345373272895813,1.0,1.0,-3.03377103805542,0.746813952922821,2.286957025527954,0.0567819848656654,0.8226946592330933,0.8226946592330933,0.0,157.9818878173828,151.0,54064.24609375,0.0,3440.887939453125,1.0,279.3587646484375,283.1109619140625,297.8991394042969,301.4393615722656,293.1499938964844,293.1499938964844,279.6499938964844,40145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355811238288879,1.0,0.0,0.0,3.4428491592407227,3.4428720474243164,7.909141004347475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.19677734375,0.0,1343.9423828125,1895.4371337890625,0.0,2800.458740234375,0.8631259202957153,1.0,0.0,3.0,1.0,0.0
17950740,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8274058103561401,0.3587616384029388,0.3258207738399505,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9481155276298524,0.5349052548408508,0.5087328553199768,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.7446051239967346,0.4473541676998138,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8534929156303406,0.3963916897773742,0.3785256743431091,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6662576198577881,0.184949517250061,0.8502466082572937,284.9884948730469,284.95001220703125,302.3203430175781,294.9087829589844,298.364013671875,297.0620422363281,284.9875183105469,1.0,0.5742530226707458,0.3465654850006103,0.3465654850006103,1.0,1.0,-3.0145864486694336,0.7441253066062927,2.270461082458496,0.0584027059376239,0.9012591242790222,0.9012591242790222,0.0,157.05645751953125,154.0,53220.1015625,0.0,3383.71630859375,1.0,279.6407470703125,283.22674560546875,297.8697204589844,301.2843322753906,293.1499938964844,293.1499938964844,279.3500061035156,33947.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238860368728638,1.0,0.0,0.0,3.5474040508270264,3.547426700592041,8.396815474043251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.68359375,0.0,1407.07080078125,1895.4371337890625,0.0,2691.60791015625,0.8807703256607056,1.0,0.0,3.0,1.0,0.0
17950800,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8274058103561401,0.3587616384029388,0.3258207738399505,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9481155276298524,0.5349052548408508,0.5087328553199768,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.7446051239967346,0.4473541676998138,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8534929156303406,0.3963916897773742,0.3785256743431091,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6662576198577881,0.184949517250061,0.8502466082572937,284.9884948730469,284.95001220703125,302.3203430175781,294.9087829589844,298.364013671875,297.0620422363281,284.9875183105469,1.0,0.5742530226707458,0.3465654850006103,0.3465654850006103,1.0,1.0,-3.0145864486694336,0.7441253066062927,2.270461082458496,0.0584027059376239,0.9012591242790222,0.9012591242790222,0.0,157.05645751953125,154.0,53220.1015625,0.0,3383.71630859375,1.0,279.6407470703125,283.22674560546875,297.8697204589844,301.2843322753906,293.1499938964844,293.1499938964844,279.3500061035156,33947.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238860368728638,1.0,0.0,0.0,3.5474040508270264,3.547426700592041,8.396815474043251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.68359375,0.0,1407.07080078125,1895.4371337890625,0.0,2691.60791015625,0.8807703256607056,1.0,0.0,3.0,1.0,0.0
17950860,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8237932920455933,0.3557665348052978,0.3234008848667145,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9432877898216248,0.530836820602417,0.5051938891410828,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7429245710372925,0.4503265917301178,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8498005270957947,0.3934205770492553,0.3759656250476837,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6624064445495605,0.1828698813915252,0.8416935801506042,284.9057312011719,284.95001220703125,302.30926513671875,294.9206237792969,298.3554077148437,297.05108642578125,284.9061889648437,1.0,0.5725145936012268,0.3474717736244201,0.3474717736244201,1.0,1.0,-2.997638463973999,0.7413289546966553,2.256309509277344,0.0595269426703453,0.8176916837692261,0.8176916837692261,0.0,157.70550537109375,157.0,53428.73828125,0.0,3344.4453125,1.0,279.359375,283.1347351074219,297.9293212890625,301.4271850585937,293.1499938964844,293.1499938964844,279.6499938964844,39456.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297592997550964,1.0,0.0,0.0,3.382530450820923,3.38255262374878,7.634432677150471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.3828125,0.0,1279.4229736328125,1895.4371337890625,0.0,2746.204833984375,0.8492823839187622,1.0,0.0,3.0,1.0,0.0
17950920,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8237932920455933,0.3557665348052978,0.3234008848667145,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9432877898216248,0.530836820602417,0.5051938891410828,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7429245710372925,0.4503265917301178,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8498005270957947,0.3934205770492553,0.3759656250476837,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6624064445495605,0.1828698813915252,0.8416935801506042,284.9057312011719,284.95001220703125,302.30926513671875,294.9206237792969,298.3554077148437,297.05108642578125,284.9061889648437,1.0,0.5725145936012268,0.3474717736244201,0.3474717736244201,1.0,1.0,-2.997638463973999,0.7413289546966553,2.256309509277344,0.0595269426703453,0.8176916837692261,0.8176916837692261,0.0,157.70550537109375,157.0,53428.73828125,0.0,3344.4453125,1.0,279.359375,283.1347351074219,297.9293212890625,301.4271850585937,293.1499938964844,293.1499938964844,279.6499938964844,39456.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297592997550964,1.0,0.0,0.0,3.382530450820923,3.38255262374878,7.634432677150471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.3828125,0.0,1279.4229736328125,1895.4371337890625,0.0,2746.204833984375,0.8492823839187622,1.0,0.0,3.0,1.0,0.0
17950980,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8215728998184204,0.3545897006988525,0.3221906423568725,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.940243661403656,0.5290800333023071,0.5033847093582153,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7420154809951782,0.4525418281555176,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8475011587142944,0.3921311199665069,0.3746404647827148,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6600503921508789,0.1818788051605224,0.8371114134788513,285.011474609375,284.95001220703125,302.30401611328125,294.9269714355469,298.3525085449219,297.0471496582031,285.01190185546875,1.0,0.5719062685966492,0.3479430675506592,0.3479430675506592,1.0,1.0,-2.989567279815674,0.7400871515274048,2.2494800090789795,0.060109119862318,0.8911727666854858,0.8911727666854858,0.0,158.3712158203125,157.0,52670.3515625,0.0,3328.474365234375,1.0,279.5987548828125,283.2564392089844,297.881103515625,301.2265625,293.1499938964844,293.1499938964844,279.6499938964844,34057.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220822811126709,1.0,0.0,0.0,3.437945604324341,3.437967300415039,7.886627031439275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.28515625,0.0,1296.10791015625,1895.4371337890625,0.0,2674.87109375,0.8583576083183289,1.0,0.0,3.0,1.0,0.0
17951040,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.819764256477356,0.3535526394844055,0.3213285505771637,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9376698136329652,0.52752286195755,0.5019848942756653,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.7410507202148438,0.4545196890830993,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8455876708030701,0.3909992277622223,0.3736254870891571,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6580588817596436,0.1810050457715988,0.8333665132522583,284.9899597167969,284.95001220703125,302.2994079589844,294.9329833984375,298.3502502441406,297.0438537597656,284.9888610839844,1.0,0.5715379118919373,0.3483780920505523,0.3483780920505523,1.0,1.0,-2.9835028648376465,0.7393714189529419,2.244131326675415,0.0607900060713291,0.8933833837509155,0.8933833837509155,0.0,159.0160675048828,160.0,52704.3671875,0.0,3317.56884765625,1.0,279.6402587890625,283.2404479980469,297.8993530273437,301.281494140625,293.1499938964844,293.1499938964844,279.95001220703125,33647.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819212019443512,1.0,0.0,0.0,3.4993512630462646,3.499373435974121,8.170871410584368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.25048828125,0.0,1355.0567626953125,1895.4371337890625,0.0,2648.27099609375,0.8697432279586792,1.0,0.0,3.0,1.0,0.0
17951100,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8176409602165222,0.3525185286998749,0.3203792870044708,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.934680163860321,0.5259562730789185,0.5004866123199463,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.7399483323097229,0.4569267928600311,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.843391478061676,0.3898639380931854,0.3725454807281494,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.6558336019515991,0.1801179349422454,0.8294622898101807,285.07861328125,284.95001220703125,302.2948303222656,294.9393310546875,298.3479309082031,297.0402526855469,285.0800170898437,1.0,0.571288526058197,0.3488312363624573,0.3488312363624573,1.0,1.0,-2.977461576461792,0.738707959651947,2.2387535572052,0.0615229457616806,0.9796192646026612,0.9796192646026612,0.0,159.85855102539062,160.0,52014.515625,0.0,3308.191162109375,1.0,279.89581298828125,283.3490295410156,297.8858947753906,301.1586608886719,293.1499938964844,293.1499938964844,279.95001220703125,31063.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128016591072083,1.0,0.0,0.0,3.593832015991211,3.5938546657562256,8.618046649644384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.34912109375,0.0,1435.2049560546875,1895.4371337890625,0.0,2589.017333984375,0.8902933597564697,1.0,0.0,3.0,1.0,0.0
17951160,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8155603408813477,0.3514724969863891,0.319537490606308,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9317245483398438,0.5243871212005615,0.4991084337234497,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.7386583685874939,0.4594025015830993,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8412443995475769,0.3887323141098022,0.3715597689151764,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6536660194396973,0.17924265563488,0.8258066773414612,285.05035400390625,284.95001220703125,302.2904663085937,294.94580078125,298.3453063964844,297.036376953125,285.0465393066406,1.0,0.5711770057678223,0.3492470383644104,0.3492470383644104,1.0,1.0,-2.972189426422119,0.738186776638031,2.234002590179444,0.0622322522103786,1.0,1.0,0.0,160.76821899414062,163.0,52228.53515625,0.0,3301.29248046875,1.0,279.9418640136719,283.32110595703125,297.9205627441406,301.2580261230469,293.1499938964844,293.1499938964844,279.6499938964844,30907.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115445971488953,1.0,0.0,0.0,3.6996254920959473,3.6996490955352783,9.13290250537102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6826171875,0.0,1550.4649658203125,1895.4371337890625,0.0,2577.4248046875,0.9126395583152772,1.0,0.0,3.0,1.0,0.0
17951220,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8094001412391663,0.3479774594306946,0.3168769180774688,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9235464930534364,0.5198235511779785,0.4953312277793884,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.7333464622497559,0.4663638174533844,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8353326320648193,0.385358065366745,0.3688140511512756,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6480093002319336,0.1768911480903625,0.8166972398757935,284.8790283203125,284.95001220703125,302.2822570800781,294.958984375,298.3292236328125,297.0145263671875,284.88067626953125,1.0,0.571027934551239,0.350078672170639,0.350078672170639,1.0,1.0,-2.9585742950439453,0.7361405491828918,2.2224338054656982,0.0634151473641395,0.867089569568634,0.867089569568634,0.0,163.4087677001953,151.0,52942.8984375,0.0,3285.655517578125,1.0,279.6576843261719,283.14483642578125,297.9918212890625,301.4598388671875,293.1499938964844,293.1499938964844,279.95001220703125,38382.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228091597557068,1.0,0.0,0.0,3.626155376434326,3.626179456710816,8.773766921876813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.0439453125,0.0,1524.509033203125,1895.4371337890625,0.0,2681.614013671875,0.9014430642127992,1.0,0.0,3.0,1.0,0.0
17951280,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8094001412391663,0.3479774594306946,0.3168769180774688,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9235464930534364,0.5198235511779785,0.4953312277793884,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.7333464622497559,0.4663638174533844,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8353326320648193,0.385358065366745,0.3688140511512756,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6480093002319336,0.1768911480903625,0.8166972398757935,284.8790283203125,284.95001220703125,302.2822570800781,294.958984375,298.3292236328125,297.0145263671875,284.88067626953125,1.0,0.571027934551239,0.350078672170639,0.350078672170639,1.0,1.0,-2.9585742950439453,0.7361405491828918,2.2224338054656982,0.0634151473641395,0.867089569568634,0.867089569568634,0.0,163.4087677001953,151.0,52942.8984375,0.0,3285.655517578125,1.0,279.6576843261719,283.14483642578125,297.9918212890625,301.4598388671875,293.1499938964844,293.1499938964844,279.95001220703125,38382.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228091597557068,1.0,0.0,0.0,3.626155376434326,3.626179456710816,8.773766921876813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.0439453125,0.0,1524.509033203125,1895.4371337890625,0.0,2681.614013671875,0.9014430642127992,1.0,0.0,3.0,1.0,0.0
17951340,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.808756411075592,0.3454285264015198,0.3142725229263305,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9228781461715698,0.5161157846450806,0.4915247559547424,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.7291740775108337,0.4636424481868744,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.834811270236969,0.3825604915618896,0.3659296929836273,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6465429067611694,0.1747398525476455,0.8063492774963379,284.98583984375,284.95001220703125,302.2745056152344,294.9724426269531,298.3207397460937,297.00469970703125,284.98388671875,1.0,0.5658482909202576,0.3509103059768677,0.3509103059768677,1.0,1.0,-2.9317071437835693,0.7298517823219299,2.201855421066284,0.0634070038795471,0.950292706489563,0.950292706489563,0.0,161.1477813720703,139.0,51901.07421875,0.0,3201.71923828125,1.0,279.94219970703125,283.2741394042969,297.94586181640625,301.2867431640625,293.1499938964844,293.1499938964844,279.6499938964844,33731.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135421872138977,1.0,0.0,0.0,3.724668502807617,3.7246928215026855,9.256963267034736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.4033203125,0.0,1600.5169677734375,1895.4371337890625,0.0,2595.8505859375,0.9203379154205322,1.0,0.0,3.0,1.0,0.0
17951400,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.808756411075592,0.3454285264015198,0.3142725229263305,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9228781461715698,0.5161157846450806,0.4915247559547424,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.7291740775108337,0.4636424481868744,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.834811270236969,0.3825604915618896,0.3659296929836273,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6465429067611694,0.1747398525476455,0.8063492774963379,284.98583984375,284.95001220703125,302.2745056152344,294.9724426269531,298.3207397460937,297.00469970703125,284.98388671875,1.0,0.5658482909202576,0.3509103059768677,0.3509103059768677,1.0,1.0,-2.9317071437835693,0.7298517823219299,2.201855421066284,0.0634070038795471,0.950292706489563,0.950292706489563,0.0,161.1477813720703,139.0,51901.07421875,0.0,3201.71923828125,1.0,279.94219970703125,283.2741394042969,297.94586181640625,301.2867431640625,293.1499938964844,293.1499938964844,279.6499938964844,33731.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135421872138977,1.0,0.0,0.0,3.724668502807617,3.7246928215026855,9.256963267034736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.4033203125,0.0,1600.5169677734375,1895.4371337890625,0.0,2595.8505859375,0.9203379154205322,1.0,0.0,3.0,1.0,0.0
17951460,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8115885257720947,0.3420800864696502,0.3113455474376678,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9270234107971193,0.5116087198257446,0.4873751103878021,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.7259696125984192,0.4544669091701507,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8377560973167419,0.379145860671997,0.3627468943595886,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6478391289710999,0.1723309904336929,0.7952281832695007,284.8722229003906,284.95001220703125,302.2669677734375,294.9860534667969,298.3129272460937,296.99688720703125,284.8746643066406,1.0,0.5576579570770264,0.3518445193767547,0.3518445193767547,1.0,1.0,-2.8949906826019287,0.7206462621688843,2.174344301223755,0.062617540359497,0.8312998414039612,0.8312998414039612,0.0,155.6310272216797,142.0,51815.87109375,0.0,3072.076416015625,1.0,279.6573791503906,283.16265869140625,297.99676513671875,301.4048156738281,293.1499938964844,293.1499938964844,279.95001220703125,40958.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198646903038025,1.0,0.0,0.0,3.529449939727783,3.5294737815856934,8.312034651680733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.30615234375,0.0,1439.014404296875,1895.4371337890625,0.0,2654.31591796875,0.8826361298561096,1.0,0.0,3.0,1.0,0.0
17951520,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8115885257720947,0.3420800864696502,0.3113455474376678,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9270234107971193,0.5116087198257446,0.4873751103878021,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.7259696125984192,0.4544669091701507,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8377560973167419,0.379145860671997,0.3627468943595886,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6478391289710999,0.1723309904336929,0.7952281832695007,284.8722229003906,284.95001220703125,302.2669677734375,294.9860534667969,298.3129272460937,296.99688720703125,284.8746643066406,1.0,0.5576579570770264,0.3518445193767547,0.3518445193767547,1.0,1.0,-2.8949906826019287,0.7206462621688843,2.174344301223755,0.062617540359497,0.8312998414039612,0.8312998414039612,0.0,155.6310272216797,142.0,51815.87109375,0.0,3072.076416015625,1.0,279.6573791503906,283.16265869140625,297.99676513671875,301.4048156738281,293.1499938964844,293.1499938964844,279.95001220703125,40958.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198646903038025,1.0,0.0,0.0,3.529449939727783,3.5294737815856934,8.312034651680733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.30615234375,0.0,1439.014404296875,1895.4371337890625,0.0,2654.31591796875,0.8826361298561096,1.0,0.0,3.0,1.0,0.0
17951580,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8121681809425354,0.3398011326789856,0.3089756369590759,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9278914332389832,0.5081302523612976,0.4837640821933746,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.7252184748649597,0.4500178098678589,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8383179903030396,0.3764921426773071,0.3599639534950256,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6472452282905579,0.1703127026557922,0.7852492928504944,284.9811096191406,284.95001220703125,302.2594299316406,294.9997253417969,298.3127746582031,296.99786376953125,284.9800109863281,1.0,0.5525891184806824,0.3527787327766418,0.3527787327766418,1.0,1.0,-2.8670966625213623,0.7142287492752075,2.152867794036865,0.0622868575155735,0.911510169506073,0.911510169506073,0.0,152.60128784179688,145.0,50708.5625,0.0,2983.6689453125,1.0,279.9413757324219,283.2938537597656,297.95574951171875,301.220458984375,293.1499938964844,293.1499938964844,279.6499938964844,34388.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806847870349884,1.0,0.0,0.0,3.6153485774993896,3.6153719425201416,8.721549420442898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.0439453125,0.0,1483.013916015625,1895.4371337890625,0.0,2534.196044921875,0.8962945342063904,1.0,0.0,3.0,1.0,0.0
17951640,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8121681809425354,0.3398011326789856,0.3089756369590759,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9278914332389832,0.5081302523612976,0.4837640821933746,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.7252184748649597,0.4500178098678589,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8383179903030396,0.3764921426773071,0.3599639534950256,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6472452282905579,0.1703127026557922,0.7852492928504944,284.9811096191406,284.95001220703125,302.2594299316406,294.9997253417969,298.3127746582031,296.99786376953125,284.9800109863281,1.0,0.5525891184806824,0.3527787327766418,0.3527787327766418,1.0,1.0,-2.8670966625213623,0.7142287492752075,2.152867794036865,0.0622868575155735,0.911510169506073,0.911510169506073,0.0,152.60128784179688,145.0,50708.5625,0.0,2983.6689453125,1.0,279.9413757324219,283.2938537597656,297.95574951171875,301.220458984375,293.1499938964844,293.1499938964844,279.6499938964844,34388.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806847870349884,1.0,0.0,0.0,3.6153485774993896,3.6153719425201416,8.721549420442898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.0439453125,0.0,1483.013916015625,1895.4371337890625,0.0,2534.196044921875,0.8962945342063904,1.0,0.0,3.0,1.0,0.0
