time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8115284442901611,0.3382995426654815,0.3078492283821106,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9270412921905518,0.5060527324676514,0.482035368680954,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9990000128746032,0.7241402864456177,0.4494655132293701,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8376777172088623,0.374919056892395,0.3586479425430298,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6462595462799072,0.1692121624946594,0.7806470990180969,284.8548583984375,284.95001220703125,302.2555847167969,295.0065612792969,298.3114318847656,296.9963684082031,284.8524475097656,1.0,0.5508073568344116,0.3532458543777466,0.3532458543777466,1.0,1.0,-2.85588812828064,0.7118739485740662,2.144014358520508,0.0624811612069606,0.8176427483558655,0.8176427483558655,0.0,151.9408416748047,145.0,51220.5859375,0.0,2952.4365234375,1.0,279.6993713378906,283.1578674316406,298.0227355957031,301.4248962402344,293.1499938964844,293.1499938964844,279.6499938964844,39714.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117000460624695,1.0,0.0,0.0,3.5426266193389893,3.5426502227783203,8.374213962270005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.8818359375,0.0,1443.9376220703125,1895.4371337890625,0.0,2578.85791015625,0.8812195658683777,1.0,0.0,3.0,1.0,0.0
17951760,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8098570704460144,0.3366948962211609,0.3064110875129699,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9249210953712464,0.5038629770278931,0.479983925819397,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.7225250601768494,0.4501904249191284,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8361121416091919,0.3732469379901886,0.3570874035358429,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6445347666740417,0.1680465638637542,0.775524914264679,284.8951110839844,284.95001220703125,302.2516174316406,295.01336669921875,298.3096923828125,296.9933776855469,284.8973083496094,1.0,0.5493437647819519,0.3538695275783539,0.3538695275783539,1.0,1.0,-2.844532489776612,0.7098496556282043,2.1346826553344727,0.0630268901586532,0.8185218572616577,0.8185218572616577,0.0,151.83912658691406,148.0,50753.6484375,0.0,2924.940673828125,1.0,279.6586303710937,283.2045288085937,298.0176086425781,301.3514709472656,293.1499938964844,293.1499938964844,279.95001220703125,40454.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118373155593872,1.0,0.0,0.0,3.418905735015869,3.418928384780884,7.799514492035087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.64990234375,0.0,1322.1650390625,1895.4371337890625,0.0,2580.123291015625,0.8582342267036438,1.0,0.0,3.0,1.0,0.0
17951820,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8065839409828186,0.3344256281852722,0.304228812456131,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9205850958824158,0.5004087090492249,0.476582407951355,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.7195883989334106,0.4524398446083069,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8329061269760132,0.3705986142158508,0.3544813096523285,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6410433650016785,0.166057676076889,0.7664050459861755,284.9914855957031,284.95001220703125,302.24334716796875,295.02691650390625,298.310546875,296.9923400878906,284.9902648925781,1.0,0.5473331212997437,0.3551168441772461,0.3551168441772461,1.0,1.0,-2.826425790786743,0.7073037028312683,2.11912202835083,0.0645419806241989,0.9005391597747803,0.9005391597747803,0.0,152.16421508789062,151.0,49960.87890625,0.0,2884.837646484375,1.0,279.9405822753906,283.3191833496094,297.98663330078125,301.1998291015625,293.1499938964844,293.1499938964844,280.25,33747.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997429966926575,1.0,0.0,0.0,3.534819364547729,3.534841775894165,8.337344183928508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.84912109375,0.0,1392.44189453125,1895.4371337890625,0.0,2469.0751953125,0.8777698278427124,1.0,0.0,3.0,1.0,0.0
17951880,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8065839409828186,0.3344256281852722,0.304228812456131,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9205850958824158,0.5004087090492249,0.476582407951355,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.7195883989334106,0.4524398446083069,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8329061269760132,0.3705986142158508,0.3544813096523285,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6410433650016785,0.166057676076889,0.7664050459861755,284.9914855957031,284.95001220703125,302.24334716796875,295.02691650390625,298.310546875,296.9923400878906,284.9902648925781,1.0,0.5473331212997437,0.3551168441772461,0.3551168441772461,1.0,1.0,-2.826425790786743,0.7073037028312683,2.11912202835083,0.0645419806241989,0.9005391597747803,0.9005391597747803,0.0,152.16421508789062,151.0,49960.87890625,0.0,2884.837646484375,1.0,279.9405822753906,283.3191833496094,297.98663330078125,301.1998291015625,293.1499938964844,293.1499938964844,280.25,33747.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997429966926575,1.0,0.0,0.0,3.534819364547729,3.534841775894165,8.337344183928508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.84912109375,0.0,1392.44189453125,1895.4371337890625,0.0,2469.0751953125,0.8777698278427124,1.0,0.0,3.0,1.0,0.0
17951940,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8027940392494202,0.3323423266410827,0.3024011254310608,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9156127572059632,0.49717578291893,0.4735795259475708,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.715987503528595,0.4559662342071533,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8292309641838074,0.3681370317935943,0.3522000908851623,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6372889876365662,0.1642049252986908,0.7582895755767822,285.0643615722656,284.95001220703125,302.2343139648437,295.04022216796875,298.3126525878906,296.9925842285156,285.06121826171875,1.0,0.5462731719017029,0.3563641607761383,0.3563641607761383,1.0,1.0,-2.8123605251312256,0.7060220837593079,2.1063382625579834,0.0664617866277694,1.0,1.0,0.0,153.21897888183594,139.0,49361.8828125,0.0,2859.46875,1.0,280.2418518066406,283.4114990234375,298.010009765625,301.17218017578125,293.1499938964844,293.1499938964844,279.95001220703125,31302.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909039855003357,1.0,0.0,0.0,3.726249933242798,3.726273775100708,9.264825280297372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.673828125,0.0,1583.7813720703125,1895.4371337890625,0.0,2388.570556640625,0.9187170267105104,1.0,0.0,3.0,1.0,0.0
17952000,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8027940392494202,0.3323423266410827,0.3024011254310608,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9156127572059632,0.49717578291893,0.4735795259475708,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.715987503528595,0.4559662342071533,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8292309641838074,0.3681370317935943,0.3522000908851623,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6372889876365662,0.1642049252986908,0.7582895755767822,285.0643615722656,284.95001220703125,302.2343139648437,295.04022216796875,298.3126525878906,296.9925842285156,285.06121826171875,1.0,0.5462731719017029,0.3563641607761383,0.3563641607761383,1.0,1.0,-2.8123605251312256,0.7060220837593079,2.1063382625579834,0.0664617866277694,1.0,1.0,0.0,153.21897888183594,139.0,49361.8828125,0.0,2859.46875,1.0,280.2418518066406,283.4114990234375,298.010009765625,301.17218017578125,293.1499938964844,293.1499938964844,279.95001220703125,31302.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909039855003357,1.0,0.0,0.0,3.726249933242798,3.726273775100708,9.264825280297372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.673828125,0.0,1583.7813720703125,1895.4371337890625,0.0,2388.570556640625,0.9187170267105104,1.0,0.0,3.0,1.0,0.0
17952060,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.802452027797699,0.3288113474845886,0.2995631396770477,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9154728055000304,0.4924929141998291,0.4695310592651367,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.7103604078292847,0.4522496163845062,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290545344352722,0.3645527362823486,0.3490899801254272,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6361681818962097,0.1617697775363922,0.7479395270347595,284.87060546875,284.95001220703125,302.2242736816406,295.0531921386719,298.30828857421875,296.9885559082031,284.8716735839844,1.0,0.5405100584030151,0.3573982715606689,0.3573982715606689,1.0,1.0,-2.7834646701812744,0.6993427872657776,2.0841219425201416,0.0665967687964439,0.8702071309089661,0.8702071309089661,0.0,150.5249786376953,127.0,49943.890625,0.0,2775.027587890625,1.0,279.95733642578125,283.2156066894531,298.0862121582031,301.37335205078125,293.1499938964844,293.1499938964844,280.25,38521.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023582100868225,1.0,0.0,0.0,3.661422252655029,3.6614468097686768,8.945259537540551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.5185546875,0.0,1564.8365478515625,1895.4371337890625,0.0,2493.00537109375,0.909165620803833,1.0,0.0,3.0,1.0,0.0
17952120,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.802452027797699,0.3288113474845886,0.2995631396770477,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9154728055000304,0.4924929141998291,0.4695310592651367,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.7103604078292847,0.4522496163845062,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290545344352722,0.3645527362823486,0.3490899801254272,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6361681818962097,0.1617697775363922,0.7479395270347595,284.87060546875,284.95001220703125,302.2242736816406,295.0531921386719,298.30828857421875,296.9885559082031,284.8716735839844,1.0,0.5405100584030151,0.3573982715606689,0.3573982715606689,1.0,1.0,-2.7834646701812744,0.6993427872657776,2.0841219425201416,0.0665967687964439,0.8702071309089661,0.8702071309089661,0.0,150.5249786376953,127.0,49943.890625,0.0,2775.027587890625,1.0,279.95733642578125,283.2156066894531,298.0862121582031,301.37335205078125,293.1499938964844,293.1499938964844,280.25,38521.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023582100868225,1.0,0.0,0.0,3.661422252655029,3.6614468097686768,8.945259537540551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.5185546875,0.0,1564.8365478515625,1895.4371337890625,0.0,2493.00537109375,0.909165620803833,1.0,0.0,3.0,1.0,0.0
17952180,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8039546608924866,0.3271299600601196,0.2976852059364319,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.917613923549652,0.4900784492492676,0.4668860733509063,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.7083181738853455,0.4469650089740753,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8305414915084839,0.3626570999622345,0.3470063507556915,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6366074085235596,0.160372719168663,0.7408140301704407,284.9993896484375,284.95001220703125,302.2177124023437,295.0607604980469,298.3051452636719,296.9866943359375,284.99920654296875,1.0,0.5355269908905029,0.3580187559127807,0.3580187559127807,1.0,1.0,-2.7606120109558105,0.6935136914253235,2.0670981407165527,0.0659213289618492,0.9520352482795716,0.9520352482795716,0.0,147.3703155517578,127.0,48812.37890625,0.0,2702.461669921875,1.0,280.2171936035156,283.36444091796875,298.02105712890625,301.14801025390625,293.1499938964844,293.1499938964844,280.25,34078.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940269112586975,1.0,0.0,0.0,3.7040956020355225,3.704119920730591,9.154986173598444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.0166015625,0.0,1579.602783203125,1895.4371337890625,0.0,2416.945068359375,0.9172306060791016,1.0,0.0,3.0,1.0,0.0
17952240,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8061363697052002,0.326163500547409,0.2967224419116974,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9204527139663696,0.4886137843132019,0.4654119312763214,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.7076555490493774,0.4419993758201599,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8325514197349548,0.3615132570266723,0.3458279073238373,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6376800537109375,0.1595164537429809,0.7364839315414429,284.9814758300781,284.95001220703125,302.2130432128906,295.06573486328125,298.3035888671875,296.9864196777344,284.97857666015625,1.0,0.5317739844322205,0.358432412147522,0.358432412147522,1.0,1.0,-2.7450969219207764,0.6895214319229126,2.055575370788574,0.0654305666685104,0.9512407779693604,0.9512407779693604,0.0,144.65040588378906,130.0,48656.72265625,0.0,2649.93603515625,1.0,280.2431640625,283.3505859375,298.0315246582031,301.1777038574219,293.1499938964844,293.1499938964844,279.95001220703125,33929.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915082573890686,1.0,0.0,0.0,3.745210647583008,3.7452352046966553,9.359351906823576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.462890625,0.0,1625.7996826171875,1895.4371337890625,0.0,2394.054931640625,0.9248866438865662,1.0,0.0,3.0,1.0,0.0
17952300,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8069798946380615,0.324563980102539,0.2954573631286621,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9216130375862122,0.4863980114459991,0.4635029137134552,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9990000128746032,0.7065781950950623,0.4387575387954712,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.833334743976593,0.3598018288612366,0.3443294763565063,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6377278566360474,0.158336192369461,0.7312549352645874,284.83660888671875,284.95001220703125,302.2068786621094,295.0718078613281,298.3012390136719,296.98504638671875,284.8312683105469,1.0,0.5287708640098572,0.3589494824409485,0.3589494824409485,1.0,1.0,-2.7292933464050293,0.685692310333252,2.0436010360717773,0.0650530010461807,0.8423348069190979,0.8423348069190979,0.0,142.68214416503906,130.0,49186.9765625,0.0,2602.3193359375,1.0,279.9958801269531,283.196044921875,298.095458984375,301.3770446777344,293.1499938964844,293.1499938964844,279.95001220703125,39180.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969849109649658,1.0,0.0,0.0,3.680742263793945,3.680767297744751,9.03991065115406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.24853515625,0.0,1591.6346435546875,1895.4371337890625,0.0,2443.891357421875,0.911591112613678,1.0,0.0,3.0,1.0,0.0
17952360,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8062938451766968,0.3228293359279632,0.2938851714134216,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9209018349647522,0.4840477705001831,0.4612773060798645,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.7050923705101013,0.43752121925354,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.832756757736206,0.357970118522644,0.3425953686237335,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6367310285568237,0.1570842713117599,0.7256065607070923,284.8672790527344,284.95001220703125,302.2003173828125,295.0777587890625,298.2992553710937,296.98291015625,284.87127685546875,1.0,0.526262640953064,0.3596642017364502,0.3596642017364502,1.0,1.0,-2.7143702507019043,0.6825982332229614,2.0317718982696533,0.0652994140982627,0.8276463150978088,0.8276463150978088,0.0,141.62078857421875,133.0,48554.609375,0.0,2563.063720703125,1.0,279.95733642578125,283.2426452636719,298.08514404296875,301.2901611328125,293.1499938964844,293.1499938964844,280.25,41582.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972373366355896,1.0,0.0,0.0,3.526992082595825,3.527015924453736,8.300461900034861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.47607421875,0.0,1440.938720703125,1895.4371337890625,0.0,2446.194091796875,0.8826084733009338,1.0,0.0,3.0,1.0,0.0
17952420,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8045828342437744,0.3205172717571258,0.2915491163730621,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9187209606170654,0.4804790914058685,0.457651138305664,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.7028895616531372,0.436753362417221,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8310404419898987,0.3551609218120575,0.3397341072559356,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.634314775466919,0.1549935191869735,0.7156615853309631,284.9876708984375,284.95001220703125,302.1859130859375,295.0891418457031,298.2992858886719,296.98309326171875,284.98638916015625,1.0,0.5226621031761169,0.3610936403274536,0.3610936403274536,1.0,1.0,-2.690885066986084,0.6785067915916443,2.012378215789795,0.066413789987564,0.9171540141105652,0.9171540141105652,0.0,140.4607391357422,136.0,47572.421875,0.0,2505.386962890625,1.0,280.24139404296875,283.3797607421875,298.0424194335937,301.1125793457031,293.1499938964844,293.1499938964844,279.95001220703125,34152.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834972739219666,1.0,0.0,0.0,3.6234169006347656,3.6234402656555176,8.760520699979679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.80078125,0.0,1490.0738525390625,1895.4371337890625,0.0,2321.596435546875,0.8979601263999939,1.0,0.0,3.0,1.0,0.0
17952480,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8045828342437744,0.3205172717571258,0.2915491163730621,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9187209606170654,0.4804790914058685,0.457651138305664,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.7028895616531372,0.436753362417221,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8310404419898987,0.3551609218120575,0.3397341072559356,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.634314775466919,0.1549935191869735,0.7156615853309631,284.9876708984375,284.95001220703125,302.1859130859375,295.0891418457031,298.2992858886719,296.98309326171875,284.98638916015625,1.0,0.5226621031761169,0.3610936403274536,0.3610936403274536,1.0,1.0,-2.690885066986084,0.6785067915916443,2.012378215789795,0.066413789987564,0.9171540141105652,0.9171540141105652,0.0,140.4607391357422,136.0,47572.421875,0.0,2505.386962890625,1.0,280.24139404296875,283.3797607421875,298.0424194335937,301.1125793457031,293.1499938964844,293.1499938964844,279.95001220703125,34152.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834972739219666,1.0,0.0,0.0,3.6234169006347656,3.6234402656555176,8.760520699979679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.80078125,0.0,1490.0738525390625,1895.4371337890625,0.0,2321.596435546875,0.8979601263999939,1.0,0.0,3.0,1.0,0.0
17952540,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.800632655620575,0.3173477351665497,0.2889834344387054,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9138336777687072,0.4760999679565429,0.4538124799728393,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6983063220977783,0.4391773343086242,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.827332079410553,0.3517310321331024,0.3367370069026947,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6304488778114319,0.1526326537132263,0.7057431936264038,284.8911437988281,284.95001220703125,302.1695556640625,295.09979248046875,298.2973022460937,296.980712890625,284.8940734863281,1.0,0.5203927159309387,0.362523078918457,0.362523078918457,1.0,1.0,-2.670582294464112,0.6753962635993958,1.9951859712600708,0.0679071620106697,0.8176512718200684,0.8176512718200684,0.0,140.79336547851562,139.0,47651.359375,0.0,2464.89697265625,1.0,279.9582214355469,283.2823791503906,298.1075134277344,301.2503662109375,293.1499938964844,293.1499938964844,280.25,40753.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894138097763062,1.0,0.0,0.0,3.4231438636779785,3.4231667518615723,7.818863423381117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.4580078125,0.0,1328.4754638671875,1895.4371337890625,0.0,2375.058349609375,0.8594245314598083,1.0,0.0,3.0,1.0,0.0
17952600,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.800632655620575,0.3173477351665497,0.2889834344387054,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9138336777687072,0.4760999679565429,0.4538124799728393,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6983063220977783,0.4391773343086242,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.827332079410553,0.3517310321331024,0.3367370069026947,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6304488778114319,0.1526326537132263,0.7057431936264038,284.8911437988281,284.95001220703125,302.1695556640625,295.09979248046875,298.2973022460937,296.980712890625,284.8940734863281,1.0,0.5203927159309387,0.362523078918457,0.362523078918457,1.0,1.0,-2.670582294464112,0.6753962635993958,1.9951859712600708,0.0679071620106697,0.8176512718200684,0.8176512718200684,0.0,140.79336547851562,139.0,47651.359375,0.0,2464.89697265625,1.0,279.9582214355469,283.2823791503906,298.1075134277344,301.2503662109375,293.1499938964844,293.1499938964844,280.25,40753.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894138097763062,1.0,0.0,0.0,3.4231438636779785,3.4231667518615723,7.818863423381117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.4580078125,0.0,1328.4754638671875,1895.4371337890625,0.0,2375.058349609375,0.8594245314598083,1.0,0.0,3.0,1.0,0.0
17952660,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7960993051528931,0.3150051534175873,0.2867414355278015,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9082408547401428,0.472525805234909,0.4503131508827209,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6934801340103149,0.4430432319641113,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8229448795318604,0.3488596677780151,0.3339420557022095,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6260172724723816,0.1504864543676376,0.696081280708313,284.994873046875,284.95001220703125,302.1510009765625,295.109619140625,298.2963256835937,296.98065185546875,284.99334716796875,1.0,0.5190032720565796,0.3638224899768829,0.3638224899768829,1.0,1.0,-2.653355121612549,0.6729433536529541,1.9804116487503047,0.0693012550473213,0.9049174189567566,0.9049174189567566,0.0,141.8655548095703,127.0,46857.34375,0.0,2436.046630859375,1.0,280.2406311035156,283.40093994140625,298.068359375,301.09259033203125,293.1499938964844,293.1499938964844,279.95001220703125,33586.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776952862739563,1.0,0.0,0.0,3.544617176055908,3.544639587402344,8.383627232433355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.16796875,0.0,1401.516357421875,1895.4371337890625,0.0,2262.8251953125,0.8798283934593201,1.0,0.0,3.0,1.0,0.0
17952720,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7960993051528931,0.3150051534175873,0.2867414355278015,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9082408547401428,0.472525805234909,0.4503131508827209,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6934801340103149,0.4430432319641113,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8229448795318604,0.3488596677780151,0.3339420557022095,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6260172724723816,0.1504864543676376,0.696081280708313,284.994873046875,284.95001220703125,302.1510009765625,295.109619140625,298.2963256835937,296.98065185546875,284.99334716796875,1.0,0.5190032720565796,0.3638224899768829,0.3638224899768829,1.0,1.0,-2.653355121612549,0.6729433536529541,1.9804116487503047,0.0693012550473213,0.9049174189567566,0.9049174189567566,0.0,141.8655548095703,127.0,46857.34375,0.0,2436.046630859375,1.0,280.2406311035156,283.40093994140625,298.068359375,301.09259033203125,293.1499938964844,293.1499938964844,279.95001220703125,33586.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776952862739563,1.0,0.0,0.0,3.544617176055908,3.544639587402344,8.383627232433355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.16796875,0.0,1401.516357421875,1895.4371337890625,0.0,2262.8251953125,0.8798283934593201,1.0,0.0,3.0,1.0,0.0
17952780,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7960150241851807,0.3117652833461761,0.2840029597282409,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9083411693572998,0.4680525064468384,0.4462852478027344,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6874943375587463,0.438947468996048,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8228582143783569,0.3453467786312103,0.3307431042194366,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6247159838676453,0.147993192076683,0.6850877404212952,284.89306640625,284.95001220703125,302.1300048828125,295.11846923828125,298.29022216796875,296.977294921875,284.89459228515625,1.0,0.5129649639129639,0.3651219010353088,0.3651219010353088,1.0,1.0,-2.6232690811157227,0.666159451007843,1.9571095705032349,0.0695182383060455,0.804894745349884,0.804894745349884,0.0,139.07064819335938,115.0,46786.64453125,0.0,2356.550537109375,1.0,279.95947265625,283.3005676269531,298.12890625,301.2236633300781,293.1499938964844,293.1499938964844,280.25,40583.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836188077926636,1.0,0.0,0.0,3.345768451690674,3.345790386199951,7.469388947356492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.23681640625,0.0,1251.7392578125,1895.4371337890625,0.0,2322.691650390625,0.842336893081665,1.0,0.0,3.0,1.0,0.0
17952840,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7960150241851807,0.3117652833461761,0.2840029597282409,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9083411693572998,0.4680525064468384,0.4462852478027344,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6874943375587463,0.438947468996048,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8228582143783569,0.3453467786312103,0.3307431042194366,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6247159838676453,0.147993192076683,0.6850877404212952,284.89306640625,284.95001220703125,302.1300048828125,295.11846923828125,298.29022216796875,296.977294921875,284.89459228515625,1.0,0.5129649639129639,0.3651219010353088,0.3651219010353088,1.0,1.0,-2.6232690811157227,0.666159451007843,1.9571095705032349,0.0695182383060455,0.804894745349884,0.804894745349884,0.0,139.07064819335938,115.0,46786.64453125,0.0,2356.550537109375,1.0,279.95947265625,283.3005676269531,298.12890625,301.2236633300781,293.1499938964844,293.1499938964844,280.25,40583.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836188077926636,1.0,0.0,0.0,3.345768451690674,3.345790386199951,7.469388947356492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.23681640625,0.0,1251.7392578125,1895.4371337890625,0.0,2322.691650390625,0.842336893081665,1.0,0.0,3.0,1.0,0.0
17952900,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7975503206253052,0.3104808628559112,0.2825906574726105,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9103277325630188,0.4661283493041992,0.4442105293273926,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6856662631034851,0.4343192875385284,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8242883086204529,0.3438169956207275,0.3290858566761017,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.625097930431366,0.1468299180269241,0.6791847348213196,284.99981689453125,284.95001220703125,302.1184997558594,295.1224975585937,298.2869873046875,296.9765014648437,285.0024108886719,1.0,0.5087681412696838,0.3657715916633606,0.3657715916633606,1.0,1.0,-2.604434967041016,0.6614900231361389,1.942944884300232,0.0690838992595672,0.8737906813621521,0.8737906813621521,0.0,136.4480438232422,115.0,45866.84375,0.0,2302.06591796875,1.0,280.1940002441406,283.42547607421875,298.0697937011719,301.0068664550781,293.1499938964844,293.1499938964844,280.25,34969.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749846577644348,1.0,0.0,0.0,3.3855414390563965,3.385562896728516,7.648029622941976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.658203125,0.0,1251.2159423828125,1895.4371337890625,0.0,2245.22900390625,0.8478395938873291,1.0,0.0,3.0,1.0,0.0
17952960,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8004477620124817,0.3093065619468689,0.2814383208751678,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9139420390129088,0.4643148779869079,0.4424002468585968,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9990000128746032,0.6846164464950562,0.4279990792274475,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8269029855728149,0.342373788356781,0.3276184797286987,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6263901591300964,0.1457461863756179,0.6737239360809326,284.9778747558594,284.95001220703125,302.1063232421875,295.1262512207031,298.2843933105469,296.9766540527344,284.97515869140625,1.0,0.5040087103843689,0.3664890229701996,0.3664890229701996,1.0,1.0,-2.584958076477051,0.656738817691803,1.9282193183898928,0.068713828921318,0.8732213377952576,0.8732213377952576,0.0,133.11843872070312,118.0,45678.2265625,0.0,2242.56591796875,1.0,280.2400817871094,283.40771484375,298.0804443359375,301.04119873046875,293.1499938964844,293.1499938964844,280.54998779296875,34129.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704145312309265,1.0,0.0,0.0,3.448042631149292,3.4480643272399902,7.933019787742523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.8330078125,0.0,1306.6568603515625,1895.4371337890625,0.0,2204.520263671875,0.8584299087524414,1.0,0.0,3.0,1.0,0.0
17953020,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8022049069404602,0.3070939779281616,0.2793372869491577,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9160980582237244,0.4608440697193146,0.4390079975128174,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.6834150552749634,0.4220941066741943,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8283145427703857,0.33958700299263,0.3248777091503143,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6262820959091187,0.1437441557645797,0.6640630960464478,285.0393981933594,284.95001220703125,302.0797424316406,295.13287353515625,298.2814025878906,296.9785461425781,285.03521728515625,1.0,0.4984264969825744,0.3679238259792328,0.3679238259792328,1.0,1.0,-2.556347370147705,0.6506539583206177,1.9056932926177976,0.0688700750470161,0.9727601408958436,0.9727601408958436,0.0,129.69154357910156,121.0,44863.5625,0.0,2165.73193359375,1.0,280.54058837890625,283.4917907714844,298.0924377441406,300.9841613769531,293.1499938964844,293.1499938964844,280.25,31079.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592225074768066,1.0,0.0,0.0,3.6387956142425537,3.638818740844727,8.835042422106199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.9521484375,0.0,1484.0321044921875,1895.4371337890625,0.0,2105.757080078125,0.89905846118927,1.0,0.0,3.0,1.0,0.0
17953080,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8022049069404602,0.3070939779281616,0.2793372869491577,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9160980582237244,0.4608440697193146,0.4390079975128174,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.6834150552749634,0.4220941066741943,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8283145427703857,0.33958700299263,0.3248777091503143,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6262820959091187,0.1437441557645797,0.6640630960464478,285.0393981933594,284.95001220703125,302.0797424316406,295.13287353515625,298.2814025878906,296.9785461425781,285.03521728515625,1.0,0.4984264969825744,0.3679238259792328,0.3679238259792328,1.0,1.0,-2.556347370147705,0.6506539583206177,1.9056932926177976,0.0688700750470161,0.9727601408958436,0.9727601408958436,0.0,129.69154357910156,121.0,44863.5625,0.0,2165.73193359375,1.0,280.54058837890625,283.4917907714844,298.0924377441406,300.9841613769531,293.1499938964844,293.1499938964844,280.25,31079.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592225074768066,1.0,0.0,0.0,3.6387956142425537,3.638818740844727,8.835042422106199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.9521484375,0.0,1484.0321044921875,1895.4371337890625,0.0,2105.757080078125,0.89905846118927,1.0,0.0,3.0,1.0,0.0
17953140,296.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.7996718287467957,0.0,0.2765568792819977,296.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.9131269454956056,0.0,0.4349297881126404,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.0,0.4217669665813446,296.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.8259234428405762,0.0,0.3216185271739959,296.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.6233857870101929,0.0,0.6538317799568176,284.868896484375,294.1499938964844,302.04998779296875,295.13818359375,298.2748718261719,296.9761047363281,284.872314453125,0.0,0.0,0.3693586587905884,0.3693586587905884,1.0,1.0,-2.53150486946106,0.6457520127296448,1.88575291633606,0.0695440471172332,0.0,0.0,0.0,128.7323455810547,60.0,45131.86328125,0.0,2112.6552734375,0.0,280.257568359375,283.3270874023437,298.16607666015625,301.1586303710937,293.1499938964844,293.1499938964844,278.1499938964844,39970.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50919246673584,3.509215831756592,8.216893547796644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1410.6439208984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.7996718287467957,0.0,0.2765568792819977,296.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.9131269454956056,0.0,0.4349297881126404,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.0,0.4217669665813446,296.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.8259234428405762,0.0,0.3216185271739959,296.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.6233857870101929,0.0,0.6538317799568176,284.868896484375,294.1499938964844,302.04998779296875,295.13818359375,298.2748718261719,296.9761047363281,284.872314453125,0.0,0.0,0.3693586587905884,0.3693586587905884,1.0,1.0,-2.53150486946106,0.6457520127296448,1.88575291633606,0.0695440471172332,0.0,0.0,0.0,128.7323455810547,60.0,45131.86328125,0.0,2112.6552734375,0.0,280.257568359375,283.3270874023437,298.16607666015625,301.1586303710937,293.1499938964844,293.1499938964844,278.1499938964844,39970.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50919246673584,3.509215831756592,8.216893547796644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1410.6439208984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0029009312856942,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.4815563857555389,0.0,0.0030548109207302,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.4815563857555389,0.0,0.0022562742233276,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0030548109207302,297.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0144904386252164,286.7330017089844,294.1499938964844,302.0303039550781,295.140625,298.9173278808594,297.9819641113281,283.737548828125,0.0,0.0,0.2815319299697876,0.2815319299697876,1.0,1.0,-0.030913021415472,0.0073051820509135,0.0236078388988971,-0.0634703636169433,0.0,0.0,0.0,-0.1734678298234939,60.0,2308.70654296875,0.0,-9.307778236689046e-05,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1764820221465306e-19,2.1779885248371443e-19,1.3352960781900361e-24,3.66995606183206e-16,3.6699438857334434e-16,1.2156074423997929e-21,0.0,0.0,-0.0,0.0,0.0,3.832093675758906e-34,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,0.0011022828985005,297.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0016896451124921,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,0.0018191968556493,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,0.0012724819825962,297.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0028366190381348,286.521484375,294.1499938964844,302.0157470703125,295.14190673828125,299.44781494140625,299.083251953125,283.30035400390625,0.0,0.0,0.221615195274353,0.221615195274353,1.0,1.0,-0.0160350333899259,0.0036368872970342,0.0123981460928916,-0.0612732470035553,0.0,0.0,0.0,-0.0939766690135002,60.0,1388.0999755859375,0.0,-1.0667975402611772e-05,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.098579413972514e-30,-4.833493968208301e-30,-5.4946330805157886e-33,4.074821564792385e-18,4.071938426767332e-18,2.882903764919164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.0001183326457976,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,0.0001276706170756,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663757324219,0.0,0.0,9.76032461039722e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0001252563815796,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,0.0005756331374868,286.31915283203125,294.1499938964844,301.9893493652344,295.1434020996094,299.2846374511719,300.2139892578125,283.0002136230469,0.0,0.0,0.1211496368050575,0.1211496368050575,1.0,1.0,0.001759119448252,0.0007477917242795,-0.0025069112889468,-0.0696913674473762,0.0,0.0,0.0,-0.0027972455136477,60.0,521.6835327148438,-0.0,-1.530533353388819e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.860050165686953e-42,-3.7120396319964404e-42,-1.6114932339735396e-42,-8.318459435195694e-21,-4.948303880320533e-21,-3.370155150978378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001178408056148,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.0001243024598807,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,9.203694207826628e-05,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,0.0001241363497683,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,0.0005875616916455,285.9804992675781,294.1499938964844,301.97607421875,295.1438293457031,299.2548217773437,300.5077514648437,282.95660400390625,0.0,0.0,0.0738717317581176,0.0738717317581176,1.0,1.0,0.0262280814349651,1.720908949209843e-05,-0.0262452904134988,-0.0462479926645755,0.0,0.0,0.0,0.1294602751731872,60.0,356.5965576171875,-0.0,-1.534590694518556e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.349213720141995e-21,-4.7421529425519155e-21,-4.607060777590082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,0.0001095913103199,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0001154111378127,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,8.524925942765549e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,0.0001154061028501,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0005473855417221,285.8904724121094,294.1499938964844,301.954345703125,295.1441345214844,299.00347900390625,300.7851257324219,282.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064357225783169,5.54055610280102e-08,0.0064356671646237,-0.0742476135492324,0.0,0.0,0.0,-0.0463332198560237,60.0,201.98956298828125,0.0,-1.328299532588062e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.4428095295698e-21,-4.7234319227411504e-21,-4.719377606828648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0001113160178647,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0001172212723759,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,8.657967555336654e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0001172210177173,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0005560312420129,285.8802490234375,294.1499938964844,301.9314270019531,295.1440734863281,298.0610046386719,298.2539367675781,283.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,0.00592443626374,2.0498228892051884e-08,-0.0059244567528367,-0.0597098320722579,0.0,0.0,0.0,0.0204725246876478,60.0,207.2328491210937,-0.0,-1.370467401784481e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445632768086276e-21,-4.722864851657155e-21,-4.722767916429121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
