time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0001287527120439,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001355828135274,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,0.0001001413111225,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0001355826534563,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,0.0006431304500438,286.5723876953125,294.1499938964844,301.9018859863281,295.1434326171875,296.5758972167969,297.7481689453125,283.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0290096588432788,1.8713601335207383e-08,-0.0290096774697303,-0.0779863372445106,0.0,0.0,0.0,0.1388148814439773,60.0,207.6122283935547,-0.0,-1.8334155527099938e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445699007158766e-21,-4.7228499074761656e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,0.0001098962893593,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.000115726084914,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,8.547515608370304e-05,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,0.0001157259539468,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.0005489410832524,286.493896484375,294.1499938964844,301.8821716308594,295.1427307128906,296.60772705078125,299.1151733398437,283.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707099620252,2.5867125330591992e-08,0.0011706841178238,-0.0666882619261741,0.0,0.0,0.0,-0.0176344793289899,60.0,143.96112060546875,0.0,-1.335720014594699e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445698199365199e-21,-4.7228490996826e-21,-4.7228490996826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001099115688703,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0001157421720563,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,8.548703044652939e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,0.0001157420410891,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0005490175681188,286.4711303710937,294.1499938964844,301.8287353515625,295.13995361328125,296.7164001464844,301.0113220214844,283.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,56.26801681518555,0.0,-1.336087080971993e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445698199365199e-21,-4.7228490996826e-21,-4.7228490996826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001099115688703,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0001157421720563,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,8.548703044652939e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,0.0001157420410891,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0005490175681188,286.4711303710937,294.1499938964844,301.8287353515625,295.13995361328125,296.7164001464844,301.0113220214844,283.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,56.26801681518555,0.0,-1.336087080971993e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445698199365199e-21,-4.7228490996826e-21,-4.7228490996826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001099422734114,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.0001157745064119,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,8.551091013941914e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,0.0001157743827207,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,0.0005491711199283,286.4480285644531,294.1499938964844,301.7715759277344,295.1358337402344,296.82159423828125,301.5484619140625,283.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,39.96705627441406,0.0,-1.336829598130862e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001099422734114,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.0001157745064119,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,8.551091013941914e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,0.0001157743827207,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,0.0005491711199283,286.4480285644531,294.1499938964844,301.7715759277344,295.1358337402344,296.82159423828125,301.5484619140625,283.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,39.96705627441406,0.0,-1.336829598130862e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,0.0001099863657145,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0001158209415734,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,8.554520172765478e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0001158208106062,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0005493915523402,286.4246520996094,294.1499938964844,301.7110290527344,295.1304931640625,296.92333984375,301.6749267578125,283.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979090878536223e-08,0.0011719822650775,-0.0669794008135795,0.0,0.0,0.0,-0.0176916979253292,60.0,35.81431198120117,0.0,-1.337897970188351e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,0.0001099863657145,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0001158209415734,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,8.554520172765478e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0001158208106062,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0005493915523402,286.4246520996094,294.1499938964844,301.7110290527344,295.1304931640625,296.92333984375,301.6749267578125,283.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979090878536223e-08,0.0011719822650775,-0.0669794008135795,0.0,0.0,0.0,-0.0176916979253292,60.0,35.81431198120117,0.0,-1.337897970188351e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,0.0001100130830309,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,0.0001158490777015,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,8.556598186260089e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0001158489467343,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,0.000549525138922,286.4128723144531,294.1499938964844,301.6796569824219,295.1274108886719,296.9728698730469,301.68023681640625,283.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722920462489,2.6012283882437266e-08,0.0011722660856321,-0.067065805196762,0.0,0.0,0.0,-0.0177081543952226,60.0,34.79315948486328,0.0,-1.3385461272719112e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0001100421941373,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0001158797313109,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,8.558862464269623e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001158796076197,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.0005496706580743,286.40106201171875,294.1499938964844,301.6475830078125,295.1240539550781,297.02154541015625,301.6701965332031,283.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048462942185324e-08,0.0011725752847269,-0.0671599879860878,0.0,0.0,0.0,-0.0177260879427194,60.0,33.98046112060547,0.0,-1.339252548859804e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001101077577914,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001159487728727,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,8.563961455365643e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,0.0001159486491815,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.0005499983089976,286.3773193359375,294.1499938964844,301.5816345214844,295.1166381835937,297.11651611328125,301.6265563964844,283.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,32.66169738769531,0.0,-1.3408448751306426e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001101077577914,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001159487728727,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,8.563961455365643e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,0.0001159486491815,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.0005499983089976,286.3773193359375,294.1499938964844,301.5816345214844,295.1166381835937,297.11651611328125,301.6265563964844,283.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,32.66169738769531,0.0,-1.3408448751306426e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0001101930101867,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0001160385509137,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,8.570592035539448e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,0.0001160384272225,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0005504243890754,286.3534240722656,294.1499938964844,301.5135498046875,295.1083984375,297.2084350585937,301.5671691894531,283.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,31.57814216613769,0.0,-1.3429180967250434e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0001101930101867,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0001160385509137,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,8.570592035539448e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,0.0001160384272225,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0005504243890754,286.3534240722656,294.1499938964844,301.5135498046875,295.1083984375,297.2084350585937,301.5671691894531,283.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,31.57814216613769,0.0,-1.3429180967250434e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,0.0001103736431105,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0001162287589977,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,8.584640454500914e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001162286353064,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.0005513267824426,286.3294677734375,294.1499938964844,301.4438171386719,295.0994567871094,297.297119140625,301.5008544921875,283.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460924118509865e-08,0.0011761010391637,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,30.65851593017578,0.0,-1.3473204774072658e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,0.0001103736431105,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0001162287589977,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,8.584640454500914e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001162286353064,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.0005513267824426,286.3294677734375,294.1499938964844,301.4438171386719,295.0994567871094,297.297119140625,301.5008544921875,283.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460924118509865e-08,0.0011761010391637,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,30.65851593017578,0.0,-1.3473204774072658e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.0001105322444345,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0001163957786047,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,8.59697611304e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0001163956621894,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,0.0005521191633306,286.3111877441406,294.1499938964844,301.3899230957031,295.0922546386719,297.3622741699219,301.4480285644531,283.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778164189308,2.6658442564553297e-08,0.0011777897598221,-0.0687475800514221,0.0,0.0,0.0,-0.0180284734815359,60.0,30.05134963989257,0.0,-1.351192508991517e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0001105780465877,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001164440036518,299.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,8.600538421887904e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0001164438872365,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,0.0005523479776456,286.305419921875,294.1499938964844,301.372802734375,295.0899353027344,297.38250732421875,301.43115234375,283.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715470724525403e-08,0.00117827730719,-0.0688959807157516,0.0,0.0,0.0,-0.0180567447096109,60.0,29.86995887756348,0.0,-1.3523114716917917e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001106592535506,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0001165295179816,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,8.606853953097016e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001165294015663,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0005527537432499,286.2933654785156,294.1499938964844,301.3369445800781,295.08502197265625,297.42388916015625,301.39556884765625,283.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791689321398,2.6816579179467226e-08,0.0011791421566158,-0.0691590756177902,0.0,0.0,0.0,-0.0181068703532218,60.0,29.513858795166016,0.0,-1.3542965859869582e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0001107193384086,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,0.000116592796985,299.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,8.611527300672606e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.0001165926805697,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,0.0005530539201572,286.2813415527344,294.1499938964844,301.3009338378906,295.0799865722656,297.4644775390625,301.3597717285156,283.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798092164099,2.6891365578762816e-08,0.0011797823244705,-0.0693536773324012,0.0,0.0,0.0,-0.0181439481675624,60.0,29.175811767578125,0.0,-1.355765846255963e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,0.0001107541684177,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001166294678114,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,8.614236139692366e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.000116629358672,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,0.0005532280774787,286.2572937011719,294.1499938964844,301.2286071777344,295.0697937011719,297.5434265136719,301.2877502441406,283.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801781365647,2.6934579011594906e-08,0.0011801512446254,-0.0694661140441894,0.0,0.0,0.0,-0.0181653685867786,60.0,28.53922843933105,0.0,-1.3566150869337434e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,0.0001107541684177,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001166294678114,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,8.614236139692366e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.000116629358672,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,0.0005532280774787,286.2572937011719,294.1499938964844,301.2286071777344,295.0697937011719,297.5434265136719,301.2877502441406,283.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801781365647,2.6934579011594906e-08,0.0011801512446254,-0.0694661140441894,0.0,0.0,0.0,-0.0181653685867786,60.0,28.53922843933105,0.0,-1.3566150869337434e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0001106842755689,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.0001165558715001,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,8.608799544163048e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001165557623608,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.0005528791807591,286.2333679199219,294.1499938964844,301.1562805175781,295.0594787597656,297.6191711425781,301.215576171875,284.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,2.6847290612863617e-08,0.0011794052552431,-0.0692389905452728,0.0,0.0,0.0,-0.0181220974773168,60.0,27.94898796081543,0.0,-1.3548998367696188e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0001106842755689,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.0001165558715001,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,8.608799544163048e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001165557623608,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.0005528791807591,286.2333679199219,294.1499938964844,301.1562805175781,295.0594787597656,297.6191711425781,301.215576171875,284.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,2.6847290612863617e-08,0.0011794052552431,-0.0692389905452728,0.0,0.0,0.0,-0.0181220974773168,60.0,27.94898796081543,0.0,-1.3548998367696188e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0001105516785173,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0001164162385975,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,8.598485874244943e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0001164161294582,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0005522170104086,286.20953369140625,294.1499938964844,301.0843200683594,295.0491943359375,297.6917419433594,301.1436767578125,284.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780177010223,2.6681851394982924e-08,0.0011779910419136,-0.0688084959983825,0.0,0.0,0.0,-0.0180400852113962,60.0,27.399059295654297,0.0,-1.351651803815912e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0001105516785173,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0001164162385975,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,8.598485874244943e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0001164161294582,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0005522170104086,286.20953369140625,294.1499938964844,301.0843200683594,295.0491943359375,297.6917419433594,301.1436767578125,284.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780177010223,2.6681851394982924e-08,0.0011779910419136,-0.0688084959983825,0.0,0.0,0.0,-0.0180400852113962,60.0,27.399059295654297,0.0,-1.351651803815912e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.000110318447696,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.0001161706386483,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,8.580345456721261e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001161705295089,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0005510521586984,286.1859130859375,294.1499938964844,301.01318359375,295.03912353515625,297.7614440917969,301.0724182128906,284.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.639100848966791e-08,0.001175504992716,-0.068051591515541,0.0,0.0,0.0,-0.0178959053009748,60.0,26.87871551513672,0.0,-1.345951119446909e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.000110318447696,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.0001161706386483,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,8.580345456721261e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001161705295089,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0005510521586984,286.1859130859375,294.1499938964844,301.01318359375,295.03912353515625,297.7614440917969,301.0724182128906,284.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.639100848966791e-08,0.001175504992716,-0.068051591515541,0.0,0.0,0.0,-0.0178959053009748,60.0,26.87871551513672,0.0,-1.345951119446909e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0001101575326174,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0001160011815954,299.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,8.567829354433343e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001160010724561,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0005502484273165,286.1741638183594,294.1499938964844,300.97802734375,295.03424072265625,297.7950744628906,301.0372009277344,284.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738159228116,2.6190370761014492e-08,0.0011737897293642,-0.067529372870922,0.0,0.0,0.0,-0.0177964437752962,60.0,26.627967834472656,0.0,-1.3420255129403813e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0001099721484933,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001158059676527,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,8.553410589229316e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001158058585133,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0005493225180543,286.1625061035156,294.1499938964844,300.9432373046875,295.0294494628906,297.8279113769531,301.0023803710937,284.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718400055542,2.5959252525353804e-08,0.0011718140449374,-0.0669277533888816,0.0,0.0,0.0,-0.0176818706095218,60.0,26.38296127319336,0.0,-1.3375107243973616e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.0001095609404728,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001153729463112,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,8.52142766234465e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0001153728444478,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,0.000547268660739,286.1393737792969,294.1499938964844,300.8749389648437,295.02032470703125,297.8913269042969,300.9338684082031,284.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674568522721,2.5446617257784965e-08,0.0011674314737319,-0.0655930787324905,0.0,0.0,0.0,-0.0174277406185865,60.0,25.90893745422364,0.0,-1.327523619920612e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.0001095609404728,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001153729463112,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,8.52142766234465e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0001153728444478,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,0.000547268660739,286.1393737792969,294.1499938964844,300.8749389648437,295.02032470703125,297.8913269042969,300.9338684082031,284.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674568522721,2.5446617257784965e-08,0.0011674314737319,-0.0655930787324905,0.0,0.0,0.0,-0.0174277406185865,60.0,25.90893745422364,0.0,-1.327523619920612e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.000109174499812,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001149660092778,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,8.491370681440458e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0001149659001384,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0005453384947031,286.1165466308594,294.1499938964844,300.8087158203125,295.0119323730469,297.95166015625,300.86724853515625,284.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633372632786,2.4964851519371223e-08,0.0011633123503997,-0.0643384531140327,0.0,0.0,0.0,-0.0171889103949069,60.0,25.464149475097656,0.0,-1.3181720248667261e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.000109174499812,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001149660092778,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,8.491370681440458e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0001149659001384,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0005453384947031,286.1165466308594,294.1499938964844,300.8087158203125,295.0119323730469,297.95166015625,300.86724853515625,284.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633372632786,2.4964851519371223e-08,0.0011633123503997,-0.0643384531140327,0.0,0.0,0.0,-0.0171889103949069,60.0,25.464149475097656,0.0,-1.3181720248667261e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.000108875639853,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0001146512877312,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,8.468125452054664e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001146511858678,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0005438458174467,286.093994140625,294.1499938964844,300.7449035644531,295.0044860839844,298.00933837890625,300.802490234375,284.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601506266742,2.4592234026954443e-08,0.0011601260630413,-0.063367873430252,0.0,0.0,0.0,-0.0170041862875223,60.0,25.05427360534668,0.0,-1.310961721401327e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.000108875639853,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0001146512877312,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,8.468125452054664e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001146511858678,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0005438458174467,286.093994140625,294.1499938964844,300.7449035644531,295.0044860839844,298.00933837890625,300.802490234375,284.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601506266742,2.4592234026954443e-08,0.0011601260630413,-0.063367873430252,0.0,0.0,0.0,-0.0170041862875223,60.0,25.05427360534668,0.0,-1.310961721401327e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0001086493575712,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.0001144130001193,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,8.450525638181716e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0001144128982559,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0005427155992947,286.0753173828125,294.1499938964844,300.69354248046875,294.9990539550781,298.0556335449219,300.7500305175781,284.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577391996979,2.4310098822866173e-08,0.0011577148688957,-0.0626328587532043,0.0,0.0,0.0,-0.0168643277138471,60.0,24.73876190185547,0.0,-1.305515411331726e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.000108606473077,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0001143678455264,299.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,8.447189611615613e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.000114367743663,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0005425013951025,286.07177734375,294.1499938964844,300.6839904785156,294.99810791015625,298.0643005371094,300.740234375,284.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572819203138,2.4256628705643386e-08,0.0011572575895115,-0.062493547797203,0.0,0.0,0.0,-0.0168378204107284,60.0,24.68059539794922,0.0,-1.304484555930685e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,0.0001084742762031,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0001142286346293,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,8.43690795591101e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,0.0001142285327659,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,0.0005418411456048,286.060791015625,294.1499938964844,300.6547546386719,294.99542236328125,298.0908203125,300.7101135253906,284.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558720143511,2.4091804107229112e-08,0.0011558479163795,-0.062064092606306,0.0,0.0,0.0,-0.0167561080306768,60.0,24.50468063354492,0.0,-1.3013092825531205e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
