time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,0.0001083457464119,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0001140932872658,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,8.426910790149122e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0001140931854024,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,0.0005411992315202,286.04986572265625,294.1499938964844,300.6263732910156,294.9930725097656,298.1168212890625,300.6806640625,284.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545019224286,2.393155007496261e-08,0.0011544779408723,-0.0616465136408805,0.0,0.0,0.0,-0.0166766643524169,60.0,24.334571838378903,0.0,-1.298225811297016e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.0001080989313777,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001138333827839,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,8.407713903579861e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0001138332809205,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0005399665096774,286.0282592773437,294.1499938964844,300.5724792480469,294.989501953125,298.16717529296875,300.6241760253906,284.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518705869093,2.3623815792461755e-08,0.001151846954599,-0.0608445517718791,0.0,0.0,0.0,-0.0165241081267595,60.0,24.01182746887207,0.0,-1.2923148062782277e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.0001080989313777,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001138333827839,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,8.407713903579861e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0001138332809205,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0005399665096774,286.0282592773437,294.1499938964844,300.5724792480469,294.989501953125,298.16717529296875,300.6241760253906,284.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518705869093,2.3623815792461755e-08,0.001151846954599,-0.0608445517718791,0.0,0.0,0.0,-0.0165241081267595,60.0,24.01182746887207,0.0,-1.2923148062782277e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,0.0001078675777534,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001135897546191,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,8.389719732804224e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.0001135896600317,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.0005388110294006,286.0069885253906,294.1499938964844,300.5226745605469,294.9876403808594,298.2153015136719,300.5714416503906,284.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494038626551,2.333534609988419e-08,0.0011493805795907,-0.0600926950573921,0.0,0.0,0.0,-0.0163811035454273,60.0,23.713584899902344,0.0,-1.2867860732512781e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,0.0001078675777534,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001135897546191,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,8.389719732804224e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.0001135896600317,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.0005388110294006,286.0069885253906,294.1499938964844,300.5226745605469,294.9876403808594,298.2153015136719,300.5714416503906,284.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494038626551,2.333534609988419e-08,0.0011493805795907,-0.0600926950573921,0.0,0.0,0.0,-0.0163811035454273,60.0,23.713584899902344,0.0,-1.2867860732512781e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,0.0001076520202332,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,0.0001133627592935,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,8.3729530160781e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.000113362664706,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0005377344205044,285.9860534667969,294.1499938964844,300.4774169921875,294.9876708984375,298.26141357421875,300.52276611328125,284.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471055913716,2.3066565546514546e-08,0.0011470825411379,-0.0593920610845088,0.0,0.0,0.0,-0.016247859224677,60.0,23.43811798095703,0.0,-1.2816452965580538e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,0.0001076520202332,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,0.0001133627592935,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,8.3729530160781e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.000113362664706,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0005377344205044,285.9860534667969,294.1499938964844,300.4774169921875,294.9876708984375,298.26141357421875,300.52276611328125,284.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471055913716,2.3066565546514546e-08,0.0011470825411379,-0.0593920610845088,0.0,0.0,0.0,-0.016247859224677,60.0,23.43811798095703,0.0,-1.2816452965580538e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,0.0001074515384971,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001131516401073,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,8.357359911315143e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,0.0001131515527958,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,0.0005367331323213,285.9654846191406,294.1499938964844,300.4371032714844,294.98980712890625,298.3056640625,300.478515625,284.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449680896475,2.2816584177576263e-08,0.0011449452722445,-0.0587403513491153,0.0,0.0,0.0,-0.0161239337176084,60.0,23.184310913085938,0.0,-1.2768734336532361e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,0.0001074515384971,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001131516401073,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,8.357359911315143e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,0.0001131515527958,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,0.0005367331323213,285.9654846191406,294.1499938964844,300.4371032714844,294.98980712890625,298.3056640625,300.478515625,284.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449680896475,2.2816584177576263e-08,0.0011449452722445,-0.0587403513491153,0.0,0.0,0.0,-0.0161239337176084,60.0,23.184310913085938,0.0,-1.2768734336532361e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001073578387149,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.0001130529781221,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,8.350072312168777e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,0.0001130528835346,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0005362651427276,285.955322265625,294.1499938964844,300.4189147949219,294.9917297363281,298.3271179199219,300.45831298828125,284.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439690133556,2.2699746082821548e-08,0.0011439463123679,-0.0584357306361198,0.0,0.0,0.0,-0.0160660129040479,60.0,23.065961837768555,0.0,-1.2746461663937225e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,0.0001072687591658,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001129591692006,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,8.343144145328552e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0001129590818891,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,0.0005358202615752,285.9452514648437,294.1499938964844,300.40216064453125,294.9942321777344,298.3481140136719,300.4393310546875,284.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430191807448,2.2588665160583332e-08,0.0011429965961724,-0.0581461004912853,0.0,0.0,0.0,-0.0160109456628561,60.0,22.952857971191406,0.0,-1.272530312235176e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001071081787813,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0001127900686697,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,8.330653508892283e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001127899740822,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0005350182764232,285.9253845214844,294.1499938964844,300.3729858398437,295.00115966796875,298.3890075683594,300.4053649902344,284.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413065949454,2.2388404019579863e-08,0.0011412842432036,-0.0576239116489887,0.0,0.0,0.0,-0.0159116685390472,60.0,22.742403030395508,0.0,-1.2687203820860304e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001071081787813,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0001127900686697,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,8.330653508892283e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001127899740822,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0005350182764232,285.9253845214844,294.1499938964844,300.3729858398437,295.00115966796875,298.3890075683594,300.4053649902344,284.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413065949454,2.2388404019579863e-08,0.0011412842432036,-0.0576239116489887,0.0,0.0,0.0,-0.0159116685390472,60.0,22.742403030395508,0.0,-1.2687203820860304e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0001069731006282,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.0001126478236983,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,8.320147753693163e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0001126477363868,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,0.0005343436496332,285.9058837890625,294.1499938964844,300.3500061035156,295.01080322265625,298.428466796875,300.376953125,284.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398658389225,2.2219936113287986e-08,0.001139843603596,-0.0571845881640911,0.0,0.0,0.0,-0.015828151255846,60.0,22.553207397460938,0.0,-1.2655198133870726e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0001069731006282,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.0001126478236983,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,8.320147753693163e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0001126477363868,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,0.0005343436496332,285.9058837890625,294.1499938964844,300.3500061035156,295.01080322265625,298.428466796875,300.376953125,284.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398658389225,2.2219936113287986e-08,0.001139843603596,-0.0571845881640911,0.0,0.0,0.0,-0.015828151255846,60.0,22.553207397460938,0.0,-1.2655198133870726e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001068640922312,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,0.000112533038191,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,8.311669080285355e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,0.0001125329508795,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0005337992915883,285.8867492675781,294.1499938964844,300.33056640625,295.0219421386719,298.4666748046875,300.35333251953125,284.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387031991034,2.2083957773588736e-08,0.0011386810801923,-0.056829959154129,0.0,0.0,0.0,-0.0157607421278953,60.0,22.38370513916016,0.0,-1.262939264279339e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001068640922312,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,0.000112533038191,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,8.311669080285355e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,0.0001125329508795,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0005337992915883,285.8867492675781,294.1499938964844,300.33056640625,295.0219421386719,298.4666748046875,300.35333251953125,284.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387031991034,2.2083957773588736e-08,0.0011386810801923,-0.056829959154129,0.0,0.0,0.0,-0.0157607421278953,60.0,22.38370513916016,0.0,-1.262939264279339e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,0.00010678225226,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.000112446854473,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,8.305303344968706e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0001124467671616,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.000533390615601,285.8694763183594,294.1499938964844,300.31317138671875,295.0321960449219,298.5007629394531,300.3340148925781,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378299677744,2.1981843900675813e-08,0.0011378079652786,-0.0565636418759822,0.0,0.0,0.0,-0.0157101191580295,60.0,22.24188232421875,0.0,-1.2610033195414874e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0001067760240403,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,0.0001124402988352,299.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,8.304818766191602e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.0001124402115237,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0005333595327101,285.86798095703125,294.1499938964844,300.3116760253906,295.0331115722656,298.503662109375,300.3323974609375,284.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377634946256,2.197407411586029e-08,0.0011377414921298,-0.0565433800220489,0.0,0.0,0.0,-0.0157062672078609,60.0,22.230085372924805,0.0,-1.2608559529780905e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0001067387129296,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0001124010013882,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,8.301916386699304e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0001124009140767,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0005331731517799,285.85870361328125,294.1499938964844,300.3024597167969,295.0386962890625,298.5217590332031,300.322509765625,284.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373655870556,2.19275069213154e-08,0.0011373435845598,-0.0564219243824481,0.0,0.0,0.0,-0.0156831834465265,60.0,22.158143997192383,0.0,-1.2599736010088236e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0001067069388227,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,0.000112367546535,299.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,8.299445471493527e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0001123674592236,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0005330145359039,285.8495483398437,294.1499938964844,300.2933654785156,295.0443115234375,298.53955078125,300.3128967285156,284.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370263528078,2.1887851531232627e-08,0.0011370044667273,-0.0563184916973114,0.0,0.0,0.0,-0.0156635250896215,60.0,22.08945083618164,0.0,-1.259222415228578e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.0001066573677235,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001123153415392,299.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,8.29558921395801e-05,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0001123152615036,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0005327670369297,285.8315124511719,294.1499938964844,300.2755126953125,295.05548095703125,298.5742492675781,300.2943115234375,284.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364968959242,2.1825941942665853e-08,0.001136475126259,-0.0561570152640342,0.0,0.0,0.0,-0.0156328342854976,60.0,21.96164321899414,0.0,-1.258050161823121e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.0001066573677235,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001123153415392,299.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,8.29558921395801e-05,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0001123152615036,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0005327670369297,285.8315124511719,294.1499938964844,300.2755126953125,295.05548095703125,298.5742492675781,300.2943115234375,284.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364968959242,2.1825941942665853e-08,0.001136475126259,-0.0561570152640342,0.0,0.0,0.0,-0.0156328342854976,60.0,21.96164321899414,0.0,-1.258050161823121e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0001066215627361,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0001122776375268,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,8.292804704979062e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,0.0001122775574913,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,0.0005325883394107,285.8138122558594,294.1499938964844,300.25811767578125,295.0665588378906,298.6079406738281,300.2763671875,284.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361140059307,2.178119551388136e-08,0.0011360922362655,-0.0560403019189834,0.0,0.0,0.0,-0.0156106492504477,60.0,21.844316482543945,0.0,-1.257203336990642e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0001066215627361,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0001122776375268,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,8.292804704979062e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,0.0001122775574913,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,0.0005325883394107,285.8138122558594,294.1499938964844,300.25811767578125,295.0665588378906,298.6079406738281,300.2763671875,284.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361140059307,2.178119551388136e-08,0.0011360922362655,-0.0560403019189834,0.0,0.0,0.0,-0.0156106492504477,60.0,21.844316482543945,0.0,-1.257203336990642e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0001065995020326,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0001122544126701,299.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,8.291089034173638e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0001122543326346,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0005324782687239,285.7965087890625,294.1499938964844,300.2411499023437,295.0775756835937,298.6405334472656,300.2589111328125,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358780320733,2.175358204681288e-08,0.0011358562624081,-0.0559682734310627,0.0,0.0,0.0,-0.0155969616025686,60.0,21.73695182800293,0.0,-1.2566808038627644e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0001065995020326,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0001122544126701,299.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,8.291089034173638e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0001122543326346,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0005324782687239,285.7965087890625,294.1499938964844,300.2411499023437,295.0775756835937,298.6405334472656,300.2589111328125,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358780320733,2.175358204681288e-08,0.0011358562624081,-0.0559682734310627,0.0,0.0,0.0,-0.0155969616025686,60.0,21.73695182800293,0.0,-1.2566808038627644e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,0.0001065877077053,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0001122419926105,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,8.290170808322728e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,0.0001122419125749,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,0.0005324194789864,285.779541015625,294.1499938964844,300.2245178222656,295.0884094238281,298.6721496582031,300.24188232421875,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357512557879,2.1738758348988085e-08,0.0011357294861227,-0.0559296123683452,0.0,0.0,0.0,-0.0155896125361323,60.0,21.63825225830078,0.0,-1.256400281590686e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,0.0001065877077053,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0001122419926105,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,8.290170808322728e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,0.0001122419125749,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,0.0005324194789864,285.779541015625,294.1499938964844,300.2245178222656,295.0884094238281,298.6721496582031,300.24188232421875,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357512557879,2.1738758348988085e-08,0.0011357294861227,-0.0559296123683452,0.0,0.0,0.0,-0.0155896125361323,60.0,21.63825225830078,0.0,-1.256400281590686e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001065851392922,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0001122392859542,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,8.289971447084099e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001122392059187,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,0.000532406673301,285.77117919921875,294.1499938964844,300.2163391113281,295.09375,298.6875915527344,300.2335205078125,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357235489413,2.1735493405117268e-08,0.0011357017792761,-0.0559210963547229,0.0,0.0,0.0,-0.0155879948288202,60.0,21.59189224243164,0.0,-1.256338606481222e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,0.0001065844699041,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0001122385801863,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,8.289919060189277e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.0001122385001508,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,0.000532403413672,285.762939453125,294.1499938964844,300.208251953125,295.0990600585937,298.7027893066406,300.2252197265625,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113571586553,2.1734598121270213e-08,0.0011356940958648,-0.0559187568724155,0.0,0.0,0.0,-0.0155875505879521,60.0,21.547367095947266,0.0,-1.256321695564111e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0001065879187081,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001122422108892,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,8.290186815429479e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001122421308537,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,0.0005324207013472,285.7467041015625,294.1499938964844,300.1922607421875,295.1094665527344,298.7325134277344,300.2088928222656,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357513722032,2.1738767230772282e-08,0.001135729602538,-0.055929634720087,0.0,0.0,0.0,-0.0155896171927452,60.0,21.46331024169922,0.0,-1.2564005658077806e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0001065879187081,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001122422108892,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,8.290186815429479e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001122421308537,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,0.0005324207013472,285.7467041015625,294.1499938964844,300.1922607421875,295.1094665527344,298.7325134277344,300.2088928222656,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357513722032,2.1738767230772282e-08,0.001135729602538,-0.055929634720087,0.0,0.0,0.0,-0.0155896171927452,60.0,21.46331024169922,0.0,-1.2564005658077806e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.000106596162368,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0001122508911066,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,8.290827827295288e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.000112250818347,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,0.0005324620287865,285.73077392578125,294.1499938964844,300.1764831542969,295.1195678710937,298.76141357421875,300.1928405761719,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358382180333,2.1748924439179973e-08,0.0011358164483681,-0.0559561252593994,0.0,0.0,0.0,-0.0155946519225835,60.0,21.384750366210938,0.0,-1.25659269656353e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.000106596162368,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0001122508911066,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,8.290827827295288e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.000112250818347,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,0.0005324620287865,285.73077392578125,294.1499938964844,300.1764831542969,295.1195678710937,298.76141357421875,300.1928405761719,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358382180333,2.1748924439179973e-08,0.0011358164483681,-0.0559561252593994,0.0,0.0,0.0,-0.0155946519225835,60.0,21.384750366210938,0.0,-1.25659269656353e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,0.0001066092372639,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.0001122646644944,299.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,8.29184427857399e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.0001122645844588,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,0.0005325274541974,285.7152404785156,294.1499938964844,300.16094970703125,295.12939453125,298.789306640625,300.17706298828125,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359765194356,2.1765099944559552e-08,0.0011359547497704,-0.05599832162261,0.0,0.0,0.0,-0.0156026715412735,60.0,21.31221389770508,0.0,-1.2568987983740953e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,0.0001066092372639,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.0001122646644944,299.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,8.29184427857399e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.0001122645844588,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,0.0005325274541974,285.7152404785156,294.1499938964844,300.16094970703125,295.12939453125,298.789306640625,300.17706298828125,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359765194356,2.1765099944559552e-08,0.0011359547497704,-0.05599832162261,0.0,0.0,0.0,-0.0156026715412735,60.0,21.31221389770508,0.0,-1.2568987983740953e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0001066253098542,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0001122815883718,299.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,8.293094288092107e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001122815156122,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0005326078389771,285.7000732421875,294.1499938964844,300.14556884765625,295.1388244628906,298.8163452148437,300.16143798828125,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.1785011128372392e-08,0.0011361249489709,-0.0560502558946609,0.0,0.0,0.0,-0.0156125416979193,60.0,21.2443790435791,0.0,-1.2572755281325956e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0001066253098542,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0001122815883718,299.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,8.293094288092107e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001122815156122,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0005326078389771,285.7000732421875,294.1499938964844,300.14556884765625,295.1388244628906,298.8163452148437,300.16143798828125,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.1785011128372392e-08,0.0011361249489709,-0.0560502558946609,0.0,0.0,0.0,-0.0156125416979193,60.0,21.2443790435791,0.0,-1.2572755281325956e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
