time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.000106634615804,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001122913890867,299.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,8.293818245874718e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,0.0001122913163271,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0005326543468981,285.6925964355469,294.1499938964844,300.137939453125,295.14337158203125,298.82965087890625,300.1537170410156,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796550342401133e-08,0.0011362235527485,-0.0560803562402725,0.0,0.0,0.0,-0.0156182628124952,60.0,21.21170997619629,0.0,-1.257493948969568e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0001066447584889,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001123020629165,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,8.294606959680095e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,0.0001123019901569,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0005327051039785,285.68524169921875,294.1499938964844,300.1303100585937,295.1478271484375,298.8426818847656,300.14599609375,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363530065864,2.1809132277894605e-08,0.0011363312369212,-0.0561131685972213,0.0,0.0,0.0,-0.0156244989484548,60.0,21.18031311035156,0.0,-1.2577319807860476e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001066737313522,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001123325710068,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,8.296860323753208e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0001123325055232,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0005328499246388,285.6708068847656,294.1499938964844,300.1151428222656,295.1564025878906,298.8680419921875,300.13067626953125,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136660692282,2.184511949110401e-08,0.0011366388062015,-0.056207038462162,0.0,0.0,0.0,-0.0156423393636941,60.0,21.121299743652344,0.0,-1.2584132491610944e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001066737313522,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001123325710068,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,8.296860323753208e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0001123325055232,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0005328499246388,285.6708068847656,294.1499938964844,300.1151428222656,295.1564025878906,298.8680419921875,300.13067626953125,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136660692282,2.184511949110401e-08,0.0011366388062015,-0.056207038462162,0.0,0.0,0.0,-0.0156423393636941,60.0,21.121299743652344,0.0,-1.2584132491610944e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.000106704836071,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,0.000112365327368,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,8.299278852064162e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0001123652546084,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0005330053973011,285.6566467285156,294.1499938964844,300.1000061035156,295.1644592285156,298.89276123046875,300.1154479980469,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369901476427,2.1883767686858853e-08,0.0011369682615622,-0.0563078410923481,0.0,0.0,0.0,-0.0156614929437637,60.0,21.0649471282959,0.0,-1.2591451081789273e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.000106704836071,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,0.000112365327368,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,8.299278852064162e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0001123652546084,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0005330053973011,285.6566467285156,294.1499938964844,300.1000061035156,295.1644592285156,298.89276123046875,300.1154479980469,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369901476427,2.1883767686858853e-08,0.0011369682615622,-0.0563078410923481,0.0,0.0,0.0,-0.0156614929437637,60.0,21.0649471282959,0.0,-1.2591451081789273e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,0.000106788254925,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001124531700043,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,8.30576682346873e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0001124531045206,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0005334221641533,285.6429138183594,294.1499938964844,300.0848693847656,295.1719665527344,298.9165344238281,300.1002197265625,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378789786249,2.1987609954976506e-08,0.0011378569761291,-0.0565786845982074,0.0,0.0,0.0,-0.0157129764556884,60.0,21.01705551147461,0.0,-1.261112601014247e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,0.000106788254925,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001124531700043,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,8.30576682346873e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0001124531045206,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0005334221641533,285.6429138183594,294.1499938964844,300.0848693847656,295.1719665527344,298.9165344238281,300.1002197265625,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378789786249,2.1987609954976506e-08,0.0011378569761291,-0.0565786845982074,0.0,0.0,0.0,-0.0157129764556884,60.0,21.01705551147461,0.0,-1.261112601014247e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0001068915080395,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001125619091908,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,8.313798025483266e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0001125618364312,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,0.0005339380586519,285.6294860839844,294.1499938964844,300.0697021484375,295.17889404296875,298.93963623046875,300.0849609375,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389785213395,2.2116172004871263e-08,0.0011389564024284,-0.0569139793515205,0.0,0.0,0.0,-0.0157767105847597,60.0,20.975440979003903,0.0,-1.26355047314064e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0001068915080395,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001125619091908,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,8.313798025483266e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0001125618364312,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,0.0005339380586519,285.6294860839844,294.1499938964844,300.0697021484375,295.17889404296875,298.93963623046875,300.0849609375,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389785213395,2.2116172004871263e-08,0.0011389564024284,-0.0569139793515205,0.0,0.0,0.0,-0.0157767105847597,60.0,20.975440979003903,0.0,-1.26355047314064e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,0.0001069407153408,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.000112613721285,299.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,8.317624451592565e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.0001126136485254,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,0.000534183869604,285.6228942871094,294.1499938964844,300.06207275390625,295.18212890625,298.9508972167969,300.07733154296875,285.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395016917958,2.2177433223191656e-08,0.0011394795728847,-0.0570737458765506,0.0,0.0,0.0,-0.0158070772886276,60.0,20.95608901977539,0.0,-1.2647129210563437e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001069841600838,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0001126594725064,299.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,8.321003406308591e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0001126593997469,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0005344009259715,285.61639404296875,294.1499938964844,300.054443359375,295.1851806640625,298.9619445800781,300.0696716308594,285.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399642098695,2.2231517959880875e-08,0.001139941974543,-0.057214792817831,0.0,0.0,0.0,-0.0158338900655508,60.0,20.936840057373047,0.0,-1.265739797418064e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,0.0001070488506229,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0001127275900216,299.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,8.326034730998799e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,0.000112727524538,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0005347242113202,285.6036682128906,294.1499938964844,300.0390625,295.1908264160156,298.9835510253906,300.0543212890625,285.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140653155744,2.2312026004556174e-08,0.0011406309204176,-0.0574247390031814,0.0,0.0,0.0,-0.0158738028258085,60.0,20.897035598754883,0.0,-1.2672688853854197e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,0.0001070488506229,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0001127275900216,299.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,8.326034730998799e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,0.000112727524538,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0005347242113202,285.6036682128906,294.1499938964844,300.0390625,295.1908264160156,298.9835510253906,300.0543212890625,285.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140653155744,2.2312026004556174e-08,0.0011406309204176,-0.0574247390031814,0.0,0.0,0.0,-0.0158738028258085,60.0,20.897035598754883,0.0,-1.2672688853854197e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0001070791768142,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001127595314756,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,8.328393596457317e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0001127594659919,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0005348757840692,285.5912780761719,294.1499938964844,300.02349853515625,295.1957092285156,299.0044250488281,300.0388488769531,285.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409756261855,2.2349716743974568e-08,0.0011409532744437,-0.057523027062416,0.0,0.0,0.0,-0.0158924888819456,60.0,20.854162216186523,0.0,-1.267985112463066e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0001070791768142,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001127595314756,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,8.328393596457317e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0001127594659919,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0005348757840692,285.5912780761719,294.1499938964844,300.02349853515625,295.1957092285156,299.0044250488281,300.0388488769531,285.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409756261855,2.2349716743974568e-08,0.0011409532744437,-0.057523027062416,0.0,0.0,0.0,-0.0158924888819456,60.0,20.854162216186523,0.0,-1.267985112463066e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.000107072009996,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001127519790316,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,8.327836258104071e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,0.0001127519135479,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.0005348401027731,285.57928466796875,294.1499938964844,300.0077514648437,295.1998596191406,299.0245361328125,300.02325439453125,285.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408983264118,2.23406786403757e-08,0.00114087597467,-0.0574994571506977,0.0,0.0,0.0,-0.0158880073577165,60.0,20.80668067932129,0.0,-1.267813303229559e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.000107072009996,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001127519790316,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,8.327836258104071e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,0.0001127519135479,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.0005348401027731,285.57928466796875,294.1499938964844,300.0077514648437,295.1998596191406,299.0245361328125,300.02325439453125,285.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408983264118,2.23406786403757e-08,0.00114087597467,-0.0574994571506977,0.0,0.0,0.0,-0.0158880073577165,60.0,20.80668067932129,0.0,-1.267813303229559e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,0.000107033549284,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0001127114810515,299.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,8.324844384333119e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001127114155679,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.0005346480756998,285.5675964355469,294.1499938964844,299.99176025390625,295.20318603515625,299.0439147949219,300.0074462890625,285.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404877295717,2.2292651280508835e-08,0.0011404654942452,-0.0573742128908634,0.0,0.0,0.0,-0.015864199027419,60.0,20.754562377929688,0.0,-1.266900824248296e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,0.000107033549284,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0001127114810515,299.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,8.324844384333119e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001127114155679,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.0005346480756998,285.5675964355469,294.1499938964844,299.99176025390625,295.20318603515625,299.0439147949219,300.0074462890625,285.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404877295717,2.2292651280508835e-08,0.0011404654942452,-0.0573742128908634,0.0,0.0,0.0,-0.015864199027419,60.0,20.754562377929688,0.0,-1.266900824248296e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,0.000107003521407,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0001126798597397,299.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,8.322508801938966e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.000112679801532,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0005344981327652,285.5619201660156,294.1499938964844,299.983642578125,295.2045288085937,299.0533142089844,299.9994812011719,285.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401671217754,2.2255182585695372e-08,0.0011401448864489,-0.057276502251625,0.0,0.0,0.0,-0.0158456228673458,60.0,20.72669219970703,0.0,-1.266189144644159e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001069693826138,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001126439165091,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,8.31985380500555e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0001126438510254,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,0.0005343276425264,285.5563049316406,294.1499938964844,299.9754638671875,295.2056579589844,299.0625305175781,299.991455078125,285.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398027418181,2.2212590877757066e-08,0.0011397805064916,-0.0571654289960861,0.0,0.0,0.0,-0.0158245079219341,60.0,20.69796371459961,0.0,-1.2653804049023165e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0001068920901161,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,0.0001125625130953,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,8.31384168122895e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001125624548876,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0005339416093192,285.5453491210937,294.1499938964844,299.9588623046875,295.20721435546875,299.0804748535156,299.9751892089844,285.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389788705855,2.211616667580074e-08,0.0011389567516744,-0.056913960725069,0.0,0.0,0.0,-0.0157767105847597,60.0,20.638532638549805,0.0,-1.2635503310320928e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0001068920901161,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,0.0001125625130953,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,8.31384168122895e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001125624548876,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0005339416093192,285.5453491210937,294.1499938964844,299.9588623046875,295.20721435546875,299.0804748535156,299.9751892089844,285.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389788705855,2.211616667580074e-08,0.0011389567516744,-0.056913960725069,0.0,0.0,0.0,-0.0157767105847597,60.0,20.638532638549805,0.0,-1.2635503310320928e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001068046840373,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001124704722315,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,8.307043026434258e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001124704067478,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0005335051100701,285.5347595214844,294.1499938964844,299.94189453125,295.2078552246094,299.09765625,299.9585876464844,285.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007148103853072e-08,0.0011380244977772,-0.0566296391189098,0.0,0.0,0.0,-0.0157226659357547,60.0,20.57638931274414,0.0,-1.2614829358881252e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001068046840373,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001124704722315,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,8.307043026434258e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001124704067478,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0005335051100701,285.5347595214844,294.1499938964844,299.94189453125,295.2078552246094,299.09765625,299.9585876464844,285.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007148103853072e-08,0.0011380244977772,-0.0566296391189098,0.0,0.0,0.0,-0.0157226659357547,60.0,20.57638931274414,0.0,-1.2614829358881252e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0001067141129169,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001123750989791,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,8.299998444272205e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0001123750334954,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0005330527783371,285.5245056152344,294.1499938964844,299.92449951171875,295.20751953125,299.1141052246094,299.9416198730469,285.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370806023478,2.1894187796078768e-08,0.0011370587162673,-0.0563350208103656,0.0,0.0,0.0,-0.0156666673719882,60.0,20.512596130371094,0.0,-1.259342496950922e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0001067141129169,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001123750989791,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,8.299998444272205e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0001123750334954,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0005330527783371,285.5245056152344,294.1499938964844,299.92449951171875,295.20751953125,299.1141052246094,299.9416198730469,285.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370806023478,2.1894187796078768e-08,0.0011370587162673,-0.0563350208103656,0.0,0.0,0.0,-0.0156666673719882,60.0,20.512596130371094,0.0,-1.259342496950922e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.0001066227923729,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001122789326473,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,8.29289565444924e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001122788744396,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0005325967213138,285.5146179199219,294.1499938964844,299.9066467285156,295.20611572265625,299.1298828125,299.9242858886719,285.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361067881807,2.178029845367746e-08,0.0011360850185155,-0.0560379661619663,0.0,0.0,0.0,-0.0156102078035473,60.0,20.447519302368164,0.0,-1.257186283964984e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.0001066227923729,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001122789326473,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,8.29289565444924e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001122788744396,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0005325967213138,285.5146179199219,294.1499938964844,299.9066467285156,295.20611572265625,299.1298828125,299.9242858886719,285.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361067881807,2.178029845367746e-08,0.0011360850185155,-0.0560379661619663,0.0,0.0,0.0,-0.0156102078035473,60.0,20.447519302368164,0.0,-1.257186283964984e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0001065771575667,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0001122308822232,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,8.289346442325041e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0001122308240155,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0005323688383214,285.50982666015625,294.1499938964844,299.8975524902344,295.2050476074219,299.1374816894531,299.9154357910156,285.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356201721355,2.1723387533256755e-08,0.0011355985188856,-0.0558895170688629,0.0,0.0,0.0,-0.0155819952487945,60.0,20.414501190185547,0.0,-1.256109527503213e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.0001065316537278,299.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.0001121829627663,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,8.28580668894574e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0001121829045587,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0005321415374055,285.5050964355469,294.1499938964844,299.8883056640625,295.20367431640625,299.1448974609375,299.9064636230469,285.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351349530741,2.16666364849516e-08,0.0011351132998242,-0.0557414814829826,0.0,0.0,0.0,-0.0155538609251379,60.0,20.38124656677246,0.0,-1.255036323755121e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0001064411917468,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0001120877059292,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,8.278770837932825e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0001120876404456,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0005316897877492,285.495849609375,294.1499938964844,299.86944580078125,295.2001037597656,299.1593017578125,299.8882141113281,285.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341702193021,2.1553818285724453e-08,0.0011341486824676,-0.055447194725275,0.0,0.0,0.0,-0.0154979331418871,60.0,20.3140811920166,0.0,-1.252903985005105e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0001064411917468,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0001120877059292,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,8.278770837932825e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0001120876404456,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0005316897877492,285.495849609375,294.1499938964844,299.86944580078125,295.2001037597656,299.1593017578125,299.8882141113281,285.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341702193021,2.1553818285724453e-08,0.0011341486824676,-0.055447194725275,0.0,0.0,0.0,-0.0154979331418871,60.0,20.3140811920166,0.0,-1.252903985005105e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001063510790118,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.0001119928056141,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,8.271761907963082e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,0.0001119927474064,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,0.000531239726115,285.4869689941406,294.1499938964844,299.8500061035156,295.1953430175781,299.17303466796875,299.86944580078125,285.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332093272358,2.144143529392295e-08,0.0011331877904012,-0.0551540218293666,0.0,0.0,0.0,-0.0154422204941511,60.0,20.245513916015625,0.0,-1.2507818780704838e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001063510790118,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.0001119928056141,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,8.271761907963082e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,0.0001119927474064,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,0.000531239726115,285.4869689941406,294.1499938964844,299.8500061035156,295.1953430175781,299.17303466796875,299.86944580078125,285.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332093272358,2.144143529392295e-08,0.0011331877904012,-0.0551540218293666,0.0,0.0,0.0,-0.0154422204941511,60.0,20.245513916015625,0.0,-1.2507818780704838e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001062646479113,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0001119017979362,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,8.265039650723338e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0001119017397286,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0005308081163093,285.4783935546875,294.1499938964844,299.8302001953125,295.189697265625,299.1860656738281,299.8502197265625,285.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322875507175,2.1333645960908143e-08,0.0011322662467136,-0.0548728220164775,0.0,0.0,0.0,-0.0153887849301099,60.0,20.176118850708008,0.0,-1.248748020543644e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001062646479113,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0001119017979362,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,8.265039650723338e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0001119017397286,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0005308081163093,285.4783935546875,294.1499938964844,299.8302001953125,295.189697265625,299.1860656738281,299.8502197265625,285.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322875507175,2.1333645960908143e-08,0.0011322662467136,-0.0548728220164775,0.0,0.0,0.0,-0.0153887849301099,60.0,20.176118850708008,0.0,-1.248748020543644e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,0.0001061862130882,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,0.0001118192012654,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,8.258938760263845e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,0.0001118191430578,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0005304163787513,285.4701232910156,294.1499938964844,299.81024169921875,295.1834411621094,299.1984558105469,299.8306884765625,285.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314511066302,2.1235818437048692e-08,0.0011314298026263,-0.0546175986528396,0.0,0.0,0.0,-0.015340288169682,60.0,20.1069393157959,0.0,-1.246903593710158e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
