time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,0.0001061862130882,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,0.0001118192012654,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,8.258938760263845e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,0.0001118191430578,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0005304163787513,285.4701232910156,294.1499938964844,299.81024169921875,295.1834411621094,299.1984558105469,299.8306884765625,285.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314511066302,2.1235818437048692e-08,0.0011314298026263,-0.0546175986528396,0.0,0.0,0.0,-0.015340288169682,60.0,20.1069393157959,0.0,-1.246903593710158e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0001061496877809,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001117807332775,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,8.256097498815507e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,0.0001117806750698,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.000530233955942,285.4661560058594,294.1499938964844,299.8002319335937,295.1800842285156,299.2043151855469,299.82080078125,285.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310614645481,2.1190253107761243e-08,0.0011310402769595,-0.0544987209141254,0.0,0.0,0.0,-0.0153176998719573,60.0,20.07257080078125,0.0,-1.2460449738682658e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0001061136936186,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0001117428328143,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,8.25329843792133e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001117427746066,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0005300542106851,285.4622802734375,294.1499938964844,299.7901611328125,295.1766357421875,299.21002197265625,299.8108825683594,285.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306777596473,2.1145364570429592e-08,0.0011306566884741,-0.0543816052377224,0.0,0.0,0.0,-0.015295447781682,60.0,20.038328170776367,0.0,-1.245199428012711e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.000106042556581,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0001116679122787,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,8.247765072155744e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.000111667861347,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0005296989111229,285.45465087890625,294.1499938964844,299.7699890136719,295.1693115234375,299.2210693359375,299.7909851074219,285.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299188481643,2.1056626664517366e-08,0.0011298977769911,-0.0541500784456729,0.0,0.0,0.0,-0.0152514558285474,60.0,19.96997261047364,0.0,-1.2435287999323918e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.000106042556581,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0001116679122787,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,8.247765072155744e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.000111667861347,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0005296989111229,285.45465087890625,294.1499938964844,299.7699890136719,295.1693115234375,299.2210693359375,299.7909851074219,285.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299188481643,2.1056626664517366e-08,0.0011298977769911,-0.0541500784456729,0.0,0.0,0.0,-0.0152514558285474,60.0,19.96997261047364,0.0,-1.2435287999323918e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0001059709029505,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0001115924605983,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,8.24219168862328e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001115924096666,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0005293411086313,285.4473571777344,294.1499938964844,299.7497253417969,295.1615295410156,299.23150634765625,299.7709655761719,285.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291546979919,2.0967258151927133e-08,0.0011291336268186,-0.053916897624731,0.0,0.0,0.0,-0.015207152813673,60.0,19.9013671875,0.0,-1.2418473716024894e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0001059709029505,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0001115924605983,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,8.24219168862328e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001115924096666,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0005293411086313,285.4473571777344,294.1499938964844,299.7497253417969,295.1615295410156,299.23150634765625,299.7709655761719,285.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291546979919,2.0967258151927133e-08,0.0011291336268186,-0.053916897624731,0.0,0.0,0.0,-0.015207152813673,60.0,19.9013671875,0.0,-1.2418473716024894e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001058948546415,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001115123814088,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,8.23627706267871e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001115123304771,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0005289613036438,285.4403991699219,294.1499938964844,299.7293701171875,295.15338134765625,299.24127197265625,299.7508239746094,285.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283436324447,2.0872416683914707e-08,0.0011283227941021,-0.0536694265902042,0.0,0.0,0.0,-0.0151601359248161,60.0,19.832252502441406,0.0,-1.2400641935528256e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001058948546415,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001115123814088,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,8.23627706267871e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001115123304771,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0005289613036438,285.4403991699219,294.1499938964844,299.7293701171875,295.15338134765625,299.24127197265625,299.7508239746094,285.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283436324447,2.0872416683914707e-08,0.0011283227941021,-0.0536694265902042,0.0,0.0,0.0,-0.0151601359248161,60.0,19.832252502441406,0.0,-1.2400641935528256e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.000105811333924,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001114244296331,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,8.229780360125005e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001114243787014,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0005285441875457,285.4337463378906,294.1499938964844,299.7089538574219,295.14483642578125,299.2504272460937,299.7305908203125,285.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274529388174,2.0768254671565962e-08,0.0011274322168901,-0.0533976256847381,0.0,0.0,0.0,-0.0151084996759891,60.0,19.762184143066406,0.0,-1.238107216749995e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.000105811333924,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001114244296331,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,8.229780360125005e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001114243787014,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0005285441875457,285.4337463378906,294.1499938964844,299.7089538574219,295.14483642578125,299.2504272460937,299.7305908203125,285.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274529388174,2.0768254671565962e-08,0.0011274322168901,-0.0533976256847381,0.0,0.0,0.0,-0.0151084996759891,60.0,19.762184143066406,0.0,-1.238107216749995e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,0.0001057647023117,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001113753241952,299.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,8.226154022850096e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001113752732635,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0005283112986944,285.4305725097656,294.1499938964844,299.69873046875,295.14044189453125,299.2546691894531,299.720458984375,285.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269554961472,2.071011095949872e-08,0.0011269347742199,-0.0532459020614624,0.0,0.0,0.0,-0.0150796733796596,60.0,19.726497650146484,0.0,-1.2370155388907733e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0001057163026416,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,0.0001113243633881,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,8.222389442380518e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,0.0001113243051804,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.0005280695622786,285.4274597167969,294.1499938964844,299.6885070800781,295.135986328125,299.2588195800781,299.7102966308594,285.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264387285336,2.0649759235880083e-08,0.0011264181230217,-0.0530884116888046,0.0,0.0,0.0,-0.0150497518479824,60.0,19.69056701660156,0.0,-1.2358827916614248e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0001056142864399,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0001112169265979,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,8.214454283006489e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001112168756662,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.000527560012415,285.42138671875,294.1499938964844,299.66796875,295.1268920898437,299.2668151855469,299.69000244140625,285.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253518750891,2.052255432261063e-08,0.0011253313859924,-0.0527564473450183,0.0,0.0,0.0,-0.0149866957217454,60.0,19.618040084838867,0.0,-1.2334972154803836e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0001056142864399,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0001112169265979,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,8.214454283006489e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001112168756662,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.000527560012415,285.42138671875,294.1499938964844,299.66796875,295.1268920898437,299.2668151855469,299.69000244140625,285.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253518750891,2.052255432261063e-08,0.0011253313859924,-0.0527564473450183,0.0,0.0,0.0,-0.0149866957217454,60.0,19.618040084838867,0.0,-1.2334972154803836e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0001054981185006,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.0001110946031985,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,8.205418998841196e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0001110945522668,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0005269798566587,285.4156494140625,294.1499938964844,299.6474304199219,295.1175842285156,299.2741394042969,299.6696472167969,285.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241135653108,2.0377726173137493e-08,0.0011240931926295,-0.0523784719407558,0.0,0.0,0.0,-0.0149148991331458,60.0,19.54348945617676,0.0,-1.230783794881063e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0001054981185006,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.0001110946031985,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,8.205418998841196e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0001110945522668,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0005269798566587,285.4156494140625,294.1499938964844,299.6474304199219,295.1175842285156,299.2741394042969,299.6696472167969,285.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241135653108,2.0377726173137493e-08,0.0011240931926295,-0.0523784719407558,0.0,0.0,0.0,-0.0149148991331458,60.0,19.54348945617676,0.0,-1.230783794881063e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,0.000105373954284,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,0.0001109638469642,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,8.19576162029989e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,0.0001109637960325,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0005263596540316,285.41021728515625,294.1499938964844,299.6268615722656,295.1081237792969,299.2808837890625,299.6492614746094,285.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227898066863,2.022292555636796e-08,0.0011227695504203,-0.0519744493067264,0.0,0.0,0.0,-0.0148381581529974,60.0,19.46774673461914,0.0,-1.2278870542559164e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,0.000105373954284,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,0.0001109638469642,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,8.19576162029989e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,0.0001109637960325,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0005263596540316,285.41021728515625,294.1499938964844,299.6268615722656,295.1081237792969,299.2808837890625,299.6492614746094,285.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227898066863,2.022292555636796e-08,0.0011227695504203,-0.0519744493067264,0.0,0.0,0.0,-0.0148381581529974,60.0,19.46774673461914,0.0,-1.2278870542559164e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0001052445441018,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,0.0001108275755541,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,8.185696788132191e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.0001108275246224,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0005257133161649,285.40509033203125,294.1499938964844,299.6062927246094,295.0985412597656,299.2870483398437,299.62890625,285.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214102851226,2.0061598604570463e-08,0.0011213902616873,-0.0515533648431301,0.0,0.0,0.0,-0.0147581817582249,60.0,19.39118385314941,0.0,-1.2248716529938974e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0001052445441018,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,0.0001108275755541,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,8.185696788132191e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.0001108275246224,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0005257133161649,285.40509033203125,294.1499938964844,299.6062927246094,295.0985412597656,299.2870483398437,299.62890625,285.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214102851226,2.0061598604570463e-08,0.0011213902616873,-0.0515533648431301,0.0,0.0,0.0,-0.0147581817582249,60.0,19.39118385314941,0.0,-1.2248716529938974e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,0.000105180835817,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0001107604839489,299.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,8.18074113340117e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0001107604330172,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,0.0005253950948826,285.4027099609375,294.1499938964844,299.5960388183594,295.0937194824219,299.2898254394531,299.61871337890625,285.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207310017198,1.998216703213984e-08,0.0011207110946998,-0.0513460300862789,0.0,0.0,0.0,-0.0147188045084476,60.0,19.35302925109864,0.0,-1.223388323978725e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.0001051183789968,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,0.0001106947165681,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,8.17588297650218e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0001106946656364,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0005250831600278,285.4003601074219,294.1499938964844,299.58575439453125,295.0888671875,299.29248046875,299.6085510253906,285.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200661538168,1.990430753551209e-08,0.0011200462467968,-0.0511427894234657,0.0,0.0,0.0,-0.0146802114322781,60.0,19.31509590148925,0.0,-1.221935121975548e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001049952479661,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0001105650590034,299.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,8.166306361090392e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,0.0001105650080717,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0005244681960903,285.39569091796875,294.1499938964844,299.5652160644531,295.0791931152344,299.2977600097656,299.58819580078125,285.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187531054019,1.9750807211948995e-08,0.0011187333147972,-0.0507420860230922,0.0,0.0,0.0,-0.0146041130647063,60.0,19.23954200744629,0.0,-1.2190730558359064e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001049952479661,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0001105650590034,299.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,8.166306361090392e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,0.0001105650080717,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0005244681960903,285.39569091796875,294.1499938964844,299.5652160644531,295.0791931152344,299.2977600097656,299.58819580078125,285.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187531054019,1.9750807211948995e-08,0.0011187333147972,-0.0507420860230922,0.0,0.0,0.0,-0.0146041130647063,60.0,19.23954200744629,0.0,-1.2190730558359064e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,0.000104893639218,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0001104580514947,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,8.158403215929866e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.000110458007839,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0005239606834948,285.3913269042969,294.1499938964844,299.5447082519531,295.0695495605469,299.3024597167969,299.5678405761719,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176698608323,1.9624117442162973e-08,0.0011176503030583,-0.0504113472998142,0.0,0.0,0.0,-0.0145413083955645,60.0,19.16640853881836,0.0,-1.2167132013019e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,0.000104893639218,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0001104580514947,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,8.158403215929866e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.000110458007839,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0005239606834948,285.3913269042969,294.1499938964844,299.5447082519531,295.0695495605469,299.3024597167969,299.5678405761719,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176698608323,1.9624117442162973e-08,0.0011176503030583,-0.0504113472998142,0.0,0.0,0.0,-0.0145413083955645,60.0,19.16640853881836,0.0,-1.2167132013019e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0001048133344738,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0001103734903153,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,8.152157533913851e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,0.0001103734466596,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0005235596327111,285.38720703125,294.1499938964844,299.5242614746094,295.0599670410156,299.3067626953125,299.5474853515625,285.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116813160479,1.9523984207125977e-08,0.001116793602705,-0.0501499325037002,0.0,0.0,0.0,-0.0144916661083698,60.0,19.09623336791992,0.0,-1.2148497319230958e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0001048133344738,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0001103734903153,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,8.152157533913851e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,0.0001103734466596,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0005235596327111,285.38720703125,294.1499938964844,299.5242614746094,295.0599670410156,299.3067626953125,299.5474853515625,285.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116813160479,1.9523984207125977e-08,0.001116793602705,-0.0501499325037002,0.0,0.0,0.0,-0.0144916661083698,60.0,19.09623336791992,0.0,-1.2148497319230958e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.0001047502155415,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,0.0001103070171666,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,8.1472477177158e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0001103069735108,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0005232443800196,285.3835144042969,294.1499938964844,299.5038757324219,295.050537109375,299.3102111816406,299.5271911621094,285.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161403963342,1.944525962471744e-08,0.0011161209549754,-0.0499443970620632,0.0,0.0,0.0,-0.0144526418298482,60.0,19.030574798583984,0.0,-1.2133855875617885e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.0001047502155415,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,0.0001103070171666,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,8.1472477177158e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0001103069735108,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0005232443800196,285.3835144042969,294.1499938964844,299.5038757324219,295.050537109375,299.3102111816406,299.5271911621094,285.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161403963342,1.944525962471744e-08,0.0011161209549754,-0.0499443970620632,0.0,0.0,0.0,-0.0144526418298482,60.0,19.030574798583984,0.0,-1.2133855875617885e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.0001047190526151,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0001102742025977,299.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,8.144824096234515e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,0.000110274158942,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0005230887327343,285.3817443847656,294.1499938964844,299.4936828613281,295.0458679199219,299.3117980957031,299.5170593261719,285.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115808612667,1.940639648978504e-08,0.0011157892877236,-0.049842931330204,0.0,0.0,0.0,-0.0144333783537149,60.0,18.99828338623047,0.0,-1.2126632498166148e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.000104688158899,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001102416717913,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,8.14242084743455e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001102416281355,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0005229344824329,285.38006591796875,294.1499938964844,299.4835510253906,295.041259765625,299.313232421875,299.5069274902344,285.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154792737215,1.9367870862652132e-08,0.0011154599487781,-0.0497423447668552,0.0,0.0,0.0,-0.0144142797216773,60.0,18.9663200378418,0.0,-1.2119471648475158e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0001046271063387,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0001101773814298,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,8.137672557495534e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.000110177337774,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.000522629590705,285.3768005371094,294.1499938964844,299.4632873535156,295.0321960449219,299.31591796875,299.4867248535156,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148275807499,1.92917255503744e-08,0.0011148082558065,-0.0495435334742069,0.0,0.0,0.0,-0.0143765285611152,60.0,18.903074264526367,0.0,-1.2105327584777117e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0001046271063387,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0001101773814298,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,8.137672557495534e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.000110177337774,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.000522629590705,285.3768005371094,294.1499938964844,299.4632873535156,295.0321960449219,299.31591796875,299.4867248535156,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148275807499,1.92917255503744e-08,0.0011148082558065,-0.0495435334742069,0.0,0.0,0.0,-0.0143765285611152,60.0,18.903074264526367,0.0,-1.2105327584777117e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,0.0001045663811964,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0001101134403143,299.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,8.132949733408168e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001101133966585,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.0005223263287916,285.3738098144531,294.1499938964844,299.44317626953125,295.0234069824219,299.3181457519531,299.46661376953125,285.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141801951453,1.9215997681953922e-08,0.0011141609866172,-0.0493458025157451,0.0,0.0,0.0,-0.014338987879455,60.0,18.84084701538086,0.0,-1.2091268786207365e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,0.0001045663811964,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0001101134403143,299.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,8.132949733408168e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001101133966585,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.0005223263287916,285.3738098144531,294.1499938964844,299.44317626953125,295.0234069824219,299.3181457519531,299.46661376953125,285.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141801951453,1.9215997681953922e-08,0.0011141609866172,-0.0493458025157451,0.0,0.0,0.0,-0.014338987879455,60.0,18.84084701538086,0.0,-1.2091268786207365e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,0.0001045071330736,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001100510417018,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,8.128341141855344e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,0.000110050998046,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0005220304010435,285.3711242675781,294.1499938964844,299.4231262207031,295.0149230957031,299.31982421875,299.44659423828125,285.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135481763631,1.9142101237434872e-08,0.001113528967835,-0.0491528548300266,0.0,0.0,0.0,-0.0143023543059825,60.0,18.78025245666504,0.0,-1.2077558153578138e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,0.0001045071330736,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001100510417018,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,8.128341141855344e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,0.000110050998046,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0005220304010435,285.3711242675781,294.1499938964844,299.4231262207031,295.0149230957031,299.31982421875,299.44659423828125,285.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135481763631,1.9142101237434872e-08,0.001113528967835,-0.0491528548300266,0.0,0.0,0.0,-0.0143023543059825,60.0,18.78025245666504,0.0,-1.2077558153578138e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
