time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001044486198225,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0001099894288927,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,8.123790030367672e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0001099893852369,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.0005217381985858,285.3686218261719,294.1499938964844,299.4032287597656,295.0068054199219,299.3211364746094,299.4266662597656,285.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129240738227,1.906912672211547e-08,0.00111290498171,-0.0489623062312603,0.0,0.0,0.0,-0.0142661780118942,60.0,18.72081184387207,0.0,-1.2064026577718326e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001044486198225,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0001099894288927,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,8.123790030367672e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0001099893852369,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.0005217381985858,285.3686218261719,294.1499938964844,299.4032287597656,295.0068054199219,299.3211364746094,299.4266662597656,285.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129240738227,1.906912672211547e-08,0.00111290498171,-0.0489623062312603,0.0,0.0,0.0,-0.0142661780118942,60.0,18.72081184387207,0.0,-1.2064026577718326e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,0.0001044197051669,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0001099589790101,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,8.121541031869128e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001099589353543,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,0.000521593785379,285.36749267578125,294.1499938964844,299.3933410644531,295.0028686523437,299.3216247558594,299.4167785644531,285.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126158060505,1.9033070230989324e-08,0.0011125968303531,-0.0488681532442569,0.0,0.0,0.0,-0.0142483031377196,60.0,18.6916732788086,0.0,-1.2057343212745766e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0001043909433064,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,0.0001099286891985,299.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,8.119303674902767e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0001099286455428,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.0005214501288719,285.36639404296875,294.1499938964844,299.3834533691406,294.99908447265625,299.322021484375,299.4068908691406,285.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123090516775,1.899719315190396e-08,0.0011122900759801,-0.0487744696438312,0.0,0.0,0.0,-0.0142305176705122,60.0,18.66283416748047,0.0,-1.2050695374909992e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,0.0001043338124873,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,0.000109868531581,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,8.114860247587785e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,0.0001098684879252,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,0.0005211647949181,285.3643493652344,294.1499938964844,299.3638610839844,294.9918212890625,299.3226623535156,299.38720703125,285.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116996174678,1.8925947031789292e-08,0.0011116807581856,-0.0485884211957454,0.0,0.0,0.0,-0.0141951972618699,60.0,18.60577774047852,0.0,-1.2037497754135984e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,0.0001043338124873,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,0.000109868531581,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,8.114860247587785e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,0.0001098684879252,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,0.0005211647949181,285.3643493652344,294.1499938964844,299.3638610839844,294.9918212890625,299.3226623535156,299.38720703125,285.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116996174678,1.8925947031789292e-08,0.0011116807581856,-0.0485884211957454,0.0,0.0,0.0,-0.0141951972618699,60.0,18.60577774047852,0.0,-1.2037497754135984e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0001042776057147,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0001098093416658,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,8.110488852253184e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.000109809305286,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0005208841175772,285.36248779296875,294.1499938964844,299.3443908691406,294.98504638671875,299.3229064941406,299.3676452636719,285.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111001949757,1.885585199090656e-08,0.0011110813356935,-0.0484053790569305,0.0,0.0,0.0,-0.0141604486852884,60.0,18.550121307373047,0.0,-1.2024521822695533e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0001042776057147,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0001098093416658,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,8.110488852253184e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.000109809305286,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0005208841175772,285.36248779296875,294.1499938964844,299.3443908691406,294.98504638671875,299.3229064941406,299.3676452636719,285.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111001949757,1.885585199090656e-08,0.0011110813356935,-0.0484053790569305,0.0,0.0,0.0,-0.0141604486852884,60.0,18.550121307373047,0.0,-1.2024521822695533e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0001042224321281,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.0001097512358683,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,8.106196764856577e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001097511994885,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0005206085625104,285.3608093261719,294.1499938964844,299.3251037597656,294.97882080078125,299.3228454589844,299.3482666015625,285.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105117155238,1.878703947966187e-08,0.001110492972657,-0.048225674778223,0.0,0.0,0.0,-0.0141263352707028,60.0,18.49601554870605,0.0,-1.2011788896870712e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0001042224321281,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.0001097512358683,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,8.106196764856577e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001097511994885,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0005206085625104,285.3608093261719,294.1499938964844,299.3251037597656,294.97882080078125,299.3228454589844,299.3482666015625,285.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105117155238,1.878703947966187e-08,0.001110492972657,-0.048225674778223,0.0,0.0,0.0,-0.0141263352707028,60.0,18.49601554870605,0.0,-1.2011788896870712e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001041684809024,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0001096944324672,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,8.102000720100477e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,0.0001096943888114,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.000520339119248,285.359375,294.1499938964844,299.3060302734375,294.97320556640625,299.3224182128906,299.3290100097656,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099363910034,1.8719756411655908e-08,0.0011099176481366,-0.0480499677360057,0.0,0.0,0.0,-0.0140929808840155,60.0,18.44359970092773,0.0,-1.199934587248208e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001041684809024,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0001096944324672,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,8.102000720100477e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,0.0001096943888114,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.000520339119248,285.359375,294.1499938964844,299.3060302734375,294.97320556640625,299.3224182128906,299.3290100097656,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099363910034,1.8719756411655908e-08,0.0011099176481366,-0.0480499677360057,0.0,0.0,0.0,-0.0140929808840155,60.0,18.44359970092773,0.0,-1.199934587248208e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,0.0001041422437992,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0001096667983802,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,8.099959813989699e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,0.0001096667620004,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0005202080938033,285.3587646484375,294.1499938964844,299.2965393066406,294.9706115722656,299.3220520019531,299.3194885253906,285.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109656644985,1.868703058960364e-08,0.0011096379021182,-0.0479645021259784,0.0,0.0,0.0,-0.0140767572447657,60.0,18.41830444335937,0.0,-1.199329631162982e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,0.0001041163341142,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,0.0001096395135391,299.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,8.097945101326331e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,0.0001096394771593,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0005200786981731,285.3581848144531,294.1499938964844,299.2871398925781,294.9682006835937,299.32159423828125,299.3100280761719,285.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093803914263,1.8654720435051786e-08,0.0011093617649748,-0.0478801168501377,0.0,0.0,0.0,-0.0140607403591275,60.0,18.39345932006836,0.0,-1.198732348939302e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0001040654024109,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.0001095858824555,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.093983342405409e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,0.0001095858460757,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0005198243306949,285.3571472167969,294.1499938964844,299.2684631347656,294.9638977050781,299.3205261230469,299.2911376953125,285.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088370811194,1.8591197914474843e-08,0.0011088184546679,-0.0477142184972763,0.0,0.0,0.0,-0.0140292486175894,60.0,18.344696044921875,0.0,-1.1975588165569206e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0001040654024109,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.0001095858824555,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.093983342405409e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,0.0001095858460757,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0005198243306949,285.3571472167969,294.1499938964844,299.2684631347656,294.9638977050781,299.3205261230469,299.2911376953125,285.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088370811194,1.8591197914474843e-08,0.0011088184546679,-0.0477142184972763,0.0,0.0,0.0,-0.0140292486175894,60.0,18.344696044921875,0.0,-1.1975588165569206e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001040170609485,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0001095349798561,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,8.090223127510399e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0001095349362003,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0005195829435251,285.3563232421875,294.1499938964844,299.25,294.9603271484375,299.3191223144531,299.2724914550781,285.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108321477659,1.8530906586988752e-08,0.0011083029676228,-0.0475567579269409,0.0,0.0,0.0,-0.0139993596822023,60.0,18.29804992675781,0.0,-1.1964455381985317e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001040170609485,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0001095349798561,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,8.090223127510399e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0001095349362003,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0005195829435251,285.3563232421875,294.1499938964844,299.25,294.9603271484375,299.3191223144531,299.2724914550781,285.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108321477659,1.8530906586988752e-08,0.0011083029676228,-0.0475567579269409,0.0,0.0,0.0,-0.0139993596822023,60.0,18.29804992675781,0.0,-1.1964455381985317e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,0.0001040018469211,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001095189509214,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,8.089040056802332e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0001095189145416,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0005195069825276,285.355712890625,294.1499938964844,299.2317810058594,294.9573059082031,299.3174133300781,299.2540283203125,285.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081588454544,1.851189246337981e-08,0.0011081403354182,-0.0475070960819721,0.0,0.0,0.0,-0.0139899337664246,60.0,18.256175994873047,0.0,-1.1960945300870662e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,0.0001040018469211,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001095189509214,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,8.089040056802332e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0001095189145416,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0005195069825276,285.355712890625,294.1499938964844,299.2317810058594,294.9573059082031,299.3174133300781,299.2540283203125,285.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081588454544,1.851189246337981e-08,0.0011081403354182,-0.0475070960819721,0.0,0.0,0.0,-0.0139899337664246,60.0,18.256175994873047,0.0,-1.1960945300870662e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001040455972542,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.000109565029561,299.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,8.092443022178486e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0001095649931812,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.000519725610502,285.35528564453125,294.1499938964844,299.2137756347656,294.9546813964844,299.3153991699219,299.2357482910156,285.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086243903264,1.856635556407582e-08,0.0011086057638749,-0.0476493425667285,0.0,0.0,0.0,-0.0140169318765401,60.0,18.22209548950196,0.0,-1.197100090166714e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001040455972542,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.000109565029561,299.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,8.092443022178486e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0001095649931812,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.000519725610502,285.35528564453125,294.1499938964844,299.2137756347656,294.9546813964844,299.3153991699219,299.2357482910156,285.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086243903264,1.856635556407582e-08,0.0011086057638749,-0.0476493425667285,0.0,0.0,0.0,-0.0140169318765401,60.0,18.22209548950196,0.0,-1.197100090166714e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.0001040951028699,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,0.0001096171545214,299.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,8.09629273135215e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,0.0001096171181416,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,0.0005199728766456,285.35516357421875,294.1499938964844,299.204833984375,294.9534912109375,299.3142395019531,299.2266845703125,285.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091516353189,1.862801468632825e-08,0.0011091330088675,-0.0478103719651699,0.0,0.0,0.0,-0.0140474988147616,60.0,18.20938873291016,0.0,-1.1982389480635902e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0001041509167407,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,0.000109675929707,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,8.100633567664772e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,0.0001096758933272,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,0.0005202516913414,285.3550720214844,294.1499938964844,299.1959533691406,294.952392578125,299.31304931640625,299.2176208496094,285.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097475653514,1.869753241123817e-08,0.0011097288224846,-0.0479919239878654,0.0,0.0,0.0,-0.0140819689258933,60.0,18.197917938232425,0.0,-1.1995236093298445e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,0.0001042980147758,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0001098308348446,299.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,8.112075011013076e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,0.0001098307984648,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0005209865630604,285.35504150390625,294.1499938964844,299.1783447265625,294.9504089355469,299.3104858398437,299.1996154785156,285.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111312652938,1.8880779606433865e-08,0.0011112936772406,-0.0484704710543155,0.0,0.0,0.0,-0.0141728017479181,60.0,18.18033599853516,0.0,-1.202913466613609e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,0.0001042980147758,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0001098308348446,299.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,8.112075011013076e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,0.0001098307984648,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0005209865630604,285.35504150390625,294.1499938964844,299.1783447265625,294.9504089355469,299.3104858398437,299.1996154785156,285.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111312652938,1.8880779606433865e-08,0.0011112936772406,-0.0484704710543155,0.0,0.0,0.0,-0.0141728017479181,60.0,18.18033599853516,0.0,-1.202913466613609e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,0.0001044954260578,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0001100387162296,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,8.127428736770526e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0001100386798498,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,0.0005219727172516,285.35516357421875,294.1499938964844,299.1609191894531,294.9487609863281,299.30767822265625,299.18170166015625,285.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134154628962,1.9126710881778308e-08,0.0011133962543681,-0.0491126701235771,0.0,0.0,0.0,-0.0142947193235158,60.0,18.17057609558105,0.0,-1.2074704613951326e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,0.0001044954260578,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0001100387162296,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,8.127428736770526e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0001100386798498,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,0.0005219727172516,285.35516357421875,294.1499938964844,299.1609191894531,294.9487609863281,299.30767822265625,299.18170166015625,285.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134154628962,1.9126710881778308e-08,0.0011133962543681,-0.0491126701235771,0.0,0.0,0.0,-0.0142947193235158,60.0,18.17057609558105,0.0,-1.2074704613951326e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.0001047330442816,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001102889364119,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,8.145910396706313e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,0.0001102889073081,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,0.0005231596878729,285.35546875,294.1499938964844,299.1436462402344,294.9473571777344,299.3045654296875,299.1639709472656,286.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159466812387,1.942274963084856e-08,0.0011159272398799,-0.0498856268823146,0.0,0.0,0.0,-0.0144414752721786,60.0,18.169818878173828,0.0,-1.212967219998973e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.0001047330442816,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001102889364119,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,8.145910396706313e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,0.0001102889073081,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,0.0005231596878729,285.35546875,294.1499938964844,299.1436462402344,294.9473571777344,299.3045654296875,299.1639709472656,286.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159466812387,1.942274963084856e-08,0.0011159272398799,-0.0498856268823146,0.0,0.0,0.0,-0.0144414752721786,60.0,18.169818878173828,0.0,-1.212967219998973e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001050044738803,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0001105747651308,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,8.167021587723866e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.000110574728751,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,0.0005245155771262,285.35601806640625,294.1499938964844,299.1265563964844,294.9462585449219,299.3011779785156,299.1463623046875,286.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188383214175,1.9760916458722025e-08,0.0011188185308128,-0.0507684759795665,0.0,0.0,0.0,-0.0146091179922223,60.0,18.17609405517578,0.0,-1.21926149176943e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001050044738803,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0001105747651308,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,8.167021587723866e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.000110574728751,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,0.0005245155771262,285.35601806640625,294.1499938964844,299.1265563964844,294.9462585449219,299.3011779785156,299.1463623046875,286.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188383214175,1.9760916458722025e-08,0.0011188185308128,-0.0507684759795665,0.0,0.0,0.0,-0.0146091179922223,60.0,18.17609405517578,0.0,-1.21926149176943e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001051504950737,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.000110728535219,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,8.178378629963845e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,0.0001107284988393,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0005252450355328,285.3563537597656,294.1499938964844,299.1180419921875,294.94580078125,299.29937744140625,299.1376037597656,286.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203938629478,1.9942849149856563e-08,0.0011203739559277,-0.0512433983385562,0.0,0.0,0.0,-0.0146993082016706,60.0,18.18155097961425,0.0,-1.2226544754412316e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0001053024025168,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0001108885044232,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,8.190193329937756e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0001108884680434,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.0005260038306005,285.35675048828125,294.1499938964844,299.1095886230469,294.9454040527344,299.2974853515625,299.1288757324219,286.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220122687518,2.013211286566729e-08,0.0011219921289011,-0.0517374202609062,0.0,0.0,0.0,-0.0147931333631277,60.0,18.1882553100586,0.0,-1.2261891413345438e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001056209512171,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.000111223947897,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,8.214969420805573e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0001112239187932,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0005275951116345,285.3576965332031,294.1499938964844,299.0927734375,294.9447631835937,299.29351806640625,299.11151123046875,286.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254058917984,2.0529002497937654e-08,0.0011253854027017,-0.0527732782065868,0.0,0.0,0.0,-0.0149898864328861,60.0,18.2049503326416,0.0,-1.23361814985401e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001056209512171,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.000111223947897,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,8.214969420805573e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0001112239187932,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0005275951116345,285.3576965332031,294.1499938964844,299.0927734375,294.9447631835937,299.29351806640625,299.11151123046875,286.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254058917984,2.0529002497937654e-08,0.0011253854027017,-0.0527732782065868,0.0,0.0,0.0,-0.0149898864328861,60.0,18.2049503326416,0.0,-1.23361814985401e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.000105952953163,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,0.0001115735649364,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,8.24079179437831e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001115735285566,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,0.0005292535643093,285.3588562011719,294.1499938964844,299.0760498046875,294.9443664550781,299.2892761230469,299.09429931640625,286.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289429385215,2.09426538333446e-08,0.0011289219837635,-0.0538526996970176,0.0,0.0,0.0,-0.0151949487626552,60.0,18.225341796875,0.0,-1.2413846661729624e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.000105952953163,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,0.0001115735649364,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,8.24079179437831e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001115735285566,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,0.0005292535643093,285.3588562011719,294.1499938964844,299.0760498046875,294.9443664550781,299.2892761230469,299.09429931640625,286.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289429385215,2.09426538333446e-08,0.0011289219837635,-0.0538526996970176,0.0,0.0,0.0,-0.0151949487626552,60.0,18.225341796875,0.0,-1.2413846661729624e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0001062930823536,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0001119317312259,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,8.26724644866772e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.000111931702122,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,0.0005309525877237,285.3602294921875,294.1499938964844,299.0594787597656,294.9441223144531,299.2847595214844,299.07720947265625,286.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132566598244,2.1366435731806632e-08,0.0011325452942401,-0.0549583658576011,0.0,0.0,0.0,-0.0154050337150692,60.0,18.24838256835937,0.0,-1.2493666190493968e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
