time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0001062930823536,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0001119317312259,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,8.26724644866772e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.000111931702122,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,0.0005309525877237,285.3602294921875,294.1499938964844,299.0594787597656,294.9441223144531,299.2847595214844,299.07720947265625,286.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132566598244,2.1366435731806632e-08,0.0011325452942401,-0.0549583658576011,0.0,0.0,0.0,-0.0154050337150692,60.0,18.24838256835937,0.0,-1.2493666190493968e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001066364857251,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0001122933535953,299.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,8.293955033877864e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0001122933244914,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0005326680256985,285.3617858886719,294.1499938964844,299.04296875,294.9440612792969,299.27996826171875,299.06024169921875,286.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136225182563,2.1794303250999292e-08,0.0011362034128978,-0.0560744926333427,0.0,0.0,0.0,-0.0156171433627605,60.0,18.273212432861328,0.0,-1.2574514585139698e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001066364857251,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0001122933535953,299.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,8.293955033877864e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0001122933244914,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0005326680256985,285.3617858886719,294.1499938964844,299.04296875,294.9440612792969,299.27996826171875,299.06024169921875,286.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136225182563,2.1794303250999292e-08,0.0011362034128978,-0.0560744926333427,0.0,0.0,0.0,-0.0156171433627605,60.0,18.273212432861328,0.0,-1.2574514585139698e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.000106808336568,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.000112474321213,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,8.30732096801512e-05,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0001124742848332,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.000533526414074,285.3626708984375,294.1499938964844,299.0347595214844,294.944091796875,299.2774658203125,299.05181884765625,286.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380560463294,2.200841819899324e-08,0.0011380340438336,-0.0566329546272754,0.0,0.0,0.0,-0.0157232880592346,60.0,18.286130905151367,0.0,-1.261506952232594e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0001069797654054,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001126548449974,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,8.320654887938872e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0001126548158936,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.000534382823389,285.36358642578125,294.1499938964844,299.0265808105469,294.94415283203125,299.27490234375,299.0433959960937,286.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398824863135,2.22220197798606e-08,0.0011398602509871,-0.0571900196373462,0.0,0.0,0.0,-0.0158291775733232,60.0,18.299240112304688,0.0,-1.265559319563181e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.0001073210078175,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001130141899921,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,8.34719612612389e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001130141608882,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0005360874347388,285.36553955078125,294.1499938964844,299.0102233886719,294.94439697265625,299.2696228027344,299.0266418457031,286.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435181368142,2.2647197894798413e-08,0.0011434954358264,-0.0582987181842327,0.0,0.0,0.0,-0.0160399544984102,60.0,18.32575416564941,0.0,-1.2736450116790365e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.0001073210078175,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001130141899921,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,8.34719612612389e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001130141608882,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0005360874347388,285.36553955078125,294.1499938964844,299.0102233886719,294.94439697265625,299.2696228027344,299.0266418457031,286.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435181368142,2.2647197894798413e-08,0.0011434954358264,-0.0582987181842327,0.0,0.0,0.0,-0.0160399544984102,60.0,18.32575416564941,0.0,-1.2736450116790365e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001076594126061,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001133705518441,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,8.373516175197437e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,0.0001133705154643,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0005377778434194,285.3677062988281,294.1499938964844,298.9939880371094,294.9447326660156,299.2640991210937,299.0099792480469,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471234029158,2.306884105962581e-08,0.0011471003526821,-0.0593979954719543,0.0,0.0,0.0,-0.0162489786744117,60.0,18.35253524780273,0.0,-1.2816889238820297e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001076594126061,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001133705518441,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,8.373516175197437e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,0.0001133705154643,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0005377778434194,285.3677062988281,294.1499938964844,298.9939880371094,294.9447326660156,299.2640991210937,299.0099792480469,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471234029158,2.306884105962581e-08,0.0011471003526821,-0.0593979954719543,0.0,0.0,0.0,-0.0162489786744117,60.0,18.35253524780273,0.0,-1.2816889238820297e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001079928115359,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001137216313509,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,8.399446960538626e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.000113721602247,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0005394432810135,285.3700561523437,294.1499938964844,298.9777526855469,294.9451599121094,299.2583312988281,298.993408203125,286.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506754672154,2.348424743559008e-08,0.0011506519513204,-0.0604808032512664,0.0,0.0,0.0,-0.0164549108594656,60.0,18.37928581237793,0.0,-1.289638476009714e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001079928115359,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001137216313509,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,8.399446960538626e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.000113721602247,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0005394432810135,285.3700561523437,294.1499938964844,298.9777526855469,294.9451599121094,299.2583312988281,298.993408203125,286.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506754672154,2.348424743559008e-08,0.0011506519513204,-0.0604808032512664,0.0,0.0,0.0,-0.0164549108594656,60.0,18.37928581237793,0.0,-1.289638476009714e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0001083165770978,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0001140625754487,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,8.424629049841315e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001140625390689,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0005410605808719,285.37255859375,294.1499938964844,298.96160888671875,294.9456787109375,299.2523498535156,298.9768981933594,286.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541248532012,2.3887650968390524e-08,0.0011541009880602,-0.0615321211516857,0.0,0.0,0.0,-0.0166548937559127,60.0,18.40539932250977,0.0,-1.29738182863548e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0001083165770978,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0001140625754487,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,8.424629049841315e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001140625390689,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0005410605808719,285.37255859375,294.1499938964844,298.96160888671875,294.9456787109375,299.2523498535156,298.9768981933594,286.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541248532012,2.3887650968390524e-08,0.0011541009880602,-0.0615321211516857,0.0,0.0,0.0,-0.0166548937559127,60.0,18.40539932250977,0.0,-1.29738182863548e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0001084738469216,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.00011422818352,299.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,8.436860662186518e-05,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.0001142281471402,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.0005418462096713,285.3739013671875,294.1499938964844,298.9535217285156,294.9459533691406,299.249267578125,298.9686584472656,286.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557999532669,2.40836026677016e-08,0.0011557758552953,-0.0620427243411541,0.0,0.0,0.0,-0.0167520307004451,60.0,18.418062210083008,0.0,-1.3011513999572344e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0001086271877284,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,0.0001143896661233,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,8.448787411907688e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.0001143896297435,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,0.0005426122224889,285.37530517578125,294.1499938964844,298.9454650878906,294.9462585449219,299.2461242675781,298.96044921875,286.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574337258934,2.4274669385704328e-08,0.0011574093950912,-0.062540553510189,0.0,0.0,0.0,-0.0168467499315738,60.0,18.43033599853516,0.0,-1.304832295545566e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0001089203651645,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0001146983922808,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,8.471589535474777e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.000114698355901,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0005440767272375,285.3782043457031,294.1499938964844,298.9293518066406,294.94683837890625,299.2397155761719,298.9440612792969,286.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605576146394,2.4639957629801763e-08,0.0011605329345911,-0.0634921863675117,0.0,0.0,0.0,-0.0170278400182724,60.0,18.45336151123047,0.0,-1.311884147980891e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0001089203651645,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0001146983922808,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,8.471589535474777e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.000114698355901,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0005440767272375,285.3782043457031,294.1499938964844,298.9293518066406,294.94683837890625,299.2397155761719,298.9440612792969,286.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605576146394,2.4639957629801763e-08,0.0011605329345911,-0.0634921863675117,0.0,0.0,0.0,-0.0170278400182724,60.0,18.45336151123047,0.0,-1.311884147980891e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0001091944723157,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001149870367953,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,8.492909546475857e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0001149870076915,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0005454459460452,285.3812561035156,294.1499938964844,298.9132385253906,294.9474792480469,299.2331237792969,298.9277038574219,286.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634778929874,2.4981487101172213e-08,0.0011634528636932,-0.0643817856907844,0.0,0.0,0.0,-0.017197148874402,60.0,18.4741439819336,0.0,-1.318494469160214e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0001091944723157,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001149870367953,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,8.492909546475857e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0001149870076915,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0005454459460452,285.3812561035156,294.1499938964844,298.9132385253906,294.9474792480469,299.2331237792969,298.9277038574219,286.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634778929874,2.4981487101172213e-08,0.0011634528636932,-0.0643817856907844,0.0,0.0,0.0,-0.017197148874402,60.0,18.4741439819336,0.0,-1.318494469160214e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001094416875275,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001152473632828,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,8.512136992067099e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,0.000115247334179,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.0005466808797791,285.384521484375,294.1499938964844,298.8971252441406,294.9480895996094,299.22625732421875,298.911376953125,286.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661114403977,2.5289505600767374e-08,0.0011660861782729,-0.0651839599013328,0.0,0.0,0.0,-0.0173498429358005,60.0,18.49152374267578,0.0,-1.3244704177850508e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001094416875275,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001152473632828,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,8.512136992067099e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,0.000115247334179,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.0005466808797791,285.384521484375,294.1499938964844,298.8971252441406,294.9480895996094,299.22625732421875,298.911376953125,286.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661114403977,2.5289505600767374e-08,0.0011660861782729,-0.0651839599013328,0.0,0.0,0.0,-0.0173498429358005,60.0,18.49152374267578,0.0,-1.3244704177850508e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0001096645646612,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0001154820638475,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,8.52947196108289e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,0.0001154820347437,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0005477942177094,285.3879089355469,294.1499938964844,298.8809814453125,294.9486999511719,299.2192687988281,298.89508056640625,286.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684859637171,2.556719458368661e-08,0.0011684603523463,-0.0659070387482643,0.0,0.0,0.0,-0.0174875054508447,60.0,18.50590705871582,0.0,-1.3298694057084506e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0001096645646612,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0001154820638475,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,8.52947196108289e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,0.0001154820347437,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0005477942177094,285.3879089355469,294.1499938964844,298.8809814453125,294.9486999511719,299.2192687988281,298.89508056640625,286.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684859637171,2.556719458368661e-08,0.0011684603523463,-0.0659070387482643,0.0,0.0,0.0,-0.0174875054508447,60.0,18.50590705871582,0.0,-1.3298694057084506e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0001097634012694,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,0.0001155861464212,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,8.537159010302275e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.0001155861173174,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0005482879932969,285.3896789550781,294.1499938964844,298.8728942871094,294.948974609375,299.2156982421875,298.8869323730469,286.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169538940303,2.569034229793489e-08,0.0011695132125169,-0.0662276744842529,0.0,0.0,0.0,-0.0175485536456108,60.0,18.511314392089844,0.0,-1.3322672032245464e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0001098548455047,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0001156824437202,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,8.54427125887014e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0001156824146164,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0005487448070198,285.3915100097656,294.1499938964844,298.8648376464844,294.9492492675781,299.2120666503906,298.8787841796875,286.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170513103716,2.580427072018665e-08,0.0011704873759299,-0.066524289548397,0.0,0.0,0.0,-0.0176050327718257,60.0,18.515655517578125,0.0,-1.3344875071652498e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0001100112131098,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.000115847105917,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,8.556433749618009e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0001158470768132,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0005495258956216,285.395263671875,294.1499938964844,298.8486328125,294.94976806640625,299.2046813964844,298.86248779296875,286.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721790069714,2.5999085551120515e-08,0.0011721530463546,-0.0670314505696296,0.0,0.0,0.0,-0.0177016090601682,60.0,18.520713806152344,0.0,-1.3382883423673777e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0001100112131098,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.000115847105917,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,8.556433749618009e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0001158470768132,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0005495258956216,285.395263671875,294.1499938964844,298.8486328125,294.94976806640625,299.2046813964844,298.86248779296875,286.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721790069714,2.5999085551120515e-08,0.0011721530463546,-0.0670314505696296,0.0,0.0,0.0,-0.0177016090601682,60.0,18.520713806152344,0.0,-1.3382883423673777e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.0001101307570934,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,0.0001159729945356,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,8.565730968257412e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0001159729654318,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0005501231062225,285.3992004394531,294.1499938964844,298.8323974609375,294.9501953125,299.19708251953125,298.8461608886719,286.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734525905922,2.6148008203108475e-08,0.0011734263971447,-0.0674191042780876,0.0,0.0,0.0,-0.0177754368633031,60.0,18.52045440673828,0.0,-1.3411974464361265e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.0001101307570934,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,0.0001159729945356,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,8.565730968257412e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0001159729654318,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0005501231062225,285.3992004394531,294.1499938964844,298.8323974609375,294.9501953125,299.19708251953125,298.8461608886719,286.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734525905922,2.6148008203108475e-08,0.0011734263971447,-0.0674191042780876,0.0,0.0,0.0,-0.0177754368633031,60.0,18.52045440673828,0.0,-1.3411974464361265e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0001102099049603,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0001160563406301,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,8.571887155994773e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0001160563115263,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0005505185108631,285.4033203125,294.1499938964844,298.8160705566406,294.95050048828125,299.18927001953125,298.829833984375,286.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742956703528,2.6246597784052028e-08,0.0011742694769054,-0.0676757246255874,0.0,0.0,0.0,-0.0178243108093738,60.0,18.51437187194824,0.0,-1.3431251488782436e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0001102099049603,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0001160563406301,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,8.571887155994773e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0001160563115263,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0005505185108631,285.4033203125,294.1499938964844,298.8160705566406,294.95050048828125,299.18927001953125,298.829833984375,286.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742956703528,2.6246597784052028e-08,0.0011742694769054,-0.0676757246255874,0.0,0.0,0.0,-0.0178243108093738,60.0,18.51437187194824,0.0,-1.3431251488782436e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0001102450260077,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,0.0001160933170467,299.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,8.574618550483137e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.0001160932952188,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0005506939487531,285.4075927734375,294.1499938964844,298.7996826171875,294.9507141113281,299.1813049316406,298.8134460449219,286.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746697127819,2.6290313925869668e-08,0.0011746434029191,-0.0677895098924636,0.0,0.0,0.0,-0.0178459845483303,60.0,18.50192070007324,0.0,-1.3439803581150045e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0001102450260077,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,0.0001160933170467,299.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,8.574618550483137e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.0001160932952188,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0005506939487531,285.4075927734375,294.1499938964844,298.7996826171875,294.9507141113281,299.1813049316406,298.8134460449219,286.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746697127819,2.6290313925869668e-08,0.0011746434029191,-0.0677895098924636,0.0,0.0,0.0,-0.0178459845483303,60.0,18.50192070007324,0.0,-1.3439803581150045e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0001102450041798,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001160932952188,299.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,8.574616367695853e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,0.000116093266115,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0005506938905455,285.4097900390625,294.1499938964844,298.7914733886719,294.9507751464844,299.17724609375,298.80523681640625,286.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174668665044,2.6290260635164493e-08,0.0011746423551812,-0.0677893683314323,0.0,0.0,0.0,-0.0178459547460079,60.0,18.49308013916016,0.0,-1.3439792212466273e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0001102320384234,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,0.0001160796382464,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,8.573607919970527e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,0.0001160796164185,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0005506291054189,285.4120178222656,294.1499938964844,298.7832336425781,294.9508056640625,299.1731262207031,298.7970275878906,286.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745303636416,2.62740798007144e-08,0.0011745040537789,-0.0677472576498985,0.0,0.0,0.0,-0.0178379341959953,60.0,18.482406616210938,0.0,-1.3436627455121197e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001101655288948,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0001160096071544,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,8.568435441702604e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0001160095780505,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.000550296914298,285.4165954589844,294.1499938964844,298.76666259765625,294.95074462890625,299.164794921875,298.7805480957031,286.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173822209239,2.6191157687094343e-08,0.0011737960157915,-0.0675314217805862,0.0,0.0,0.0,-0.0177968312054872,60.0,18.455337524414062,0.0,-1.342041002772021e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001101655288948,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0001160096071544,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,8.568435441702604e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0001160095780505,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.000550296914298,285.4165954589844,294.1499938964844,298.76666259765625,294.95074462890625,299.164794921875,298.7805480957031,286.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173822209239,2.6191157687094343e-08,0.0011737960157915,-0.0675314217805862,0.0,0.0,0.0,-0.0177968312054872,60.0,18.455337524414062,0.0,-1.342041002772021e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,0.0001100362060242,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001158734230557,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,8.558377157896757e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001158734012278,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.0005496509838849,285.4213256835937,294.1499938964844,298.75,294.95050048828125,299.15631103515625,298.7640380859375,286.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724442010745,2.602996040934613e-08,0.0011724181240424,-0.0671118199825286,0.0,0.0,0.0,-0.01771692186594,60.0,18.41946792602539,0.0,-1.3388911668243966e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,0.0001100362060242,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001158734230557,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,8.558377157896757e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001158734012278,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.0005496509838849,285.4213256835937,294.1499938964844,298.75,294.95050048828125,299.15631103515625,298.7640380859375,286.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724442010745,2.602996040934613e-08,0.0011724181240424,-0.0671118199825286,0.0,0.0,0.0,-0.01771692186594,60.0,18.41946792602539,0.0,-1.3388911668243966e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
