time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,0.0001098212014767,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.0001156470170826,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,8.541654096916318e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0001156469879788,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.000548577052541,285.4262084960937,294.1499938964844,298.733154296875,294.9501953125,299.1476745605469,298.7474060058594,286.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701538460329,2.5761988098338413e-08,0.0011701281182467,-0.0664141997694969,0.0,0.0,0.0,-0.0175840817391872,60.0,18.37302589416504,0.0,-1.3336632775917678e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,0.0001098212014767,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.0001156470170826,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,8.541654096916318e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0001156469879788,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.000548577052541,285.4262084960937,294.1499938964844,298.733154296875,294.9501953125,299.1476745605469,298.7474060058594,286.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701538460329,2.5761988098338413e-08,0.0011701281182467,-0.0664141997694969,0.0,0.0,0.0,-0.0175840817391872,60.0,18.37302589416504,0.0,-1.3336632775917678e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0001094551189453,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001152615077444,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,8.513181091984734e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0001152614859165,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,0.0005467484006658,285.4311828613281,294.1499938964844,298.716064453125,294.9499206542969,299.1388854980469,298.7306823730469,286.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662523029372,2.5305748607706853e-08,0.0011662270408123,-0.065226249396801,0.0,0.0,0.0,-0.0173579063266515,60.0,18.30860710144043,0.0,-1.3247857566511814e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0001094551189453,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001152615077444,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,8.513181091984734e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0001152614859165,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,0.0005467484006658,285.4311828613281,294.1499938964844,298.716064453125,294.9499206542969,299.1388854980469,298.7306823730469,286.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662523029372,2.5305748607706853e-08,0.0011662270408123,-0.065226249396801,0.0,0.0,0.0,-0.0173579063266515,60.0,18.30860710144043,0.0,-1.3247857566511814e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0001092144811991,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0001150081079686,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,8.494464418618008e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0001150080861407,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.0005455464124679,285.4337463378906,294.1499938964844,298.7074279785156,294.9498291015625,299.13446044921875,298.7222900390625,286.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636896524578,2.5005862269722456e-08,0.0011636646231636,-0.0644452646374702,0.0,0.0,0.0,-0.0172092486172914,60.0,18.27020263671875,0.0,-1.3189668379709474e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001089090292225,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001146864524343,299.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,8.470706961816177e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001146864306065,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,0.00054402067326,285.4363098144531,294.1499938964844,298.6987609863281,294.94976806640625,299.1299743652344,298.7138671875,286.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604343308135,2.4625201433536865e-08,0.0011604096507653,-0.0634537488222122,0.0,0.0,0.0,-0.0170205384492874,60.0,18.22414779663086,0.0,-1.3115987940182094e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,0.0001081033551599,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,0.0001138380393967,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,8.408043504459783e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0001138380102929,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.0005399961955845,285.4414978027344,294.1499938964844,298.68121337890625,294.9496459960937,299.1209716796875,298.697021484375,286.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518506798893,2.3621186784339443e-08,0.0011518270475789,-0.06083769723773,0.0,0.0,0.0,-0.0165228191763162,60.0,18.1075439453125,0.0,-1.2922642156354416e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,0.0001081033551599,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,0.0001138380393967,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,8.408043504459783e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0001138380102929,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.0005399961955845,285.4414978027344,294.1499938964844,298.68121337890625,294.9496459960937,299.1209716796875,298.697021484375,286.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518506798893,2.3621186784339443e-08,0.0011518270475789,-0.06083769723773,0.0,0.0,0.0,-0.0165228191763162,60.0,18.1075439453125,0.0,-1.2922642156354416e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,0.0001070328071364,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.000112710702524,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,8.32477817311883e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,0.0001127106734202,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0005346486577764,285.44677734375,294.1499938964844,298.6634216308594,294.9495849609375,299.1118469238281,298.68017578125,286.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404446559026,2.228712503438146e-08,0.0011404224205762,-0.0573597960174083,0.0,0.0,0.0,-0.0158614795655012,60.0,17.955371856689453,0.0,-1.2667956639234037e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,0.0001070328071364,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.000112710702524,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,8.32477817311883e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,0.0001127106734202,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0005346486577764,285.44677734375,294.1499938964844,298.6634216308594,294.9495849609375,299.1118469238281,298.68017578125,286.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404446559026,2.228712503438146e-08,0.0011404224205762,-0.0573597960174083,0.0,0.0,0.0,-0.0158614795655012,60.0,17.955371856689453,0.0,-1.2667956639234037e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.000105732549855,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,0.0001113414691644,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,8.22364745545201e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0001113414473365,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,0.0005281536723487,285.4521484375,294.1499938964844,298.6454162597656,294.9495849609375,299.1026611328125,298.6634216308594,286.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265898356214,2.0666849565031963e-08,0.0011265692301094,-0.0531330034136772,0.0,0.0,0.0,-0.0150582492351531,60.0,17.766185760498047,0.0,-1.2362033885437998e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.000105732549855,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,0.0001113414691644,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,8.22364745545201e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0001113414473365,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,0.0005281536723487,285.4521484375,294.1499938964844,298.6454162597656,294.9495849609375,299.1026611328125,298.6634216308594,286.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265898356214,2.0666849565031963e-08,0.0011265692301094,-0.0531330034136772,0.0,0.0,0.0,-0.0150582492351531,60.0,17.766185760498047,0.0,-1.2362033885437998e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0001042680887621,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001097993153962,299.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,8.109744521789253e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,0.0001097992935683,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0005208384245634,285.4575500488281,294.1499938964844,298.6271667480469,294.9496765136719,299.0934143066406,298.64678955078125,286.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109868064522,1.884199285484556e-08,0.0011109679471701,-0.0483691804111003,0.0,0.0,0.0,-0.014153603464365,60.0,17.549072265625,0.0,-1.202195534233397e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0001042680887621,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001097993153962,299.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,8.109744521789253e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,0.0001097992935683,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0005208384245634,285.4575500488281,294.1499938964844,298.6271667480469,294.9496765136719,299.0934143066406,298.64678955078125,286.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109868064522,1.884199285484556e-08,0.0011109679471701,-0.0483691804111003,0.0,0.0,0.0,-0.014153603464365,60.0,17.549072265625,0.0,-1.202195534233397e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.0001034973756759,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,0.0001089877259801,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,8.04980008979328e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0001089877041522,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,0.0005169886280782,285.46026611328125,294.1499938964844,298.61798095703125,294.9497375488281,299.0887451171875,298.6385803222656,286.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027744039893,1.7881635727690082e-08,0.001102756592445,-0.045860830694437,0.0,0.0,0.0,-0.0136775160208344,60.0,17.43175506591797,0.0,-1.1844885960954345e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0001027230100589,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0001081722730305,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,7.989571167854592e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0001081722512026,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0005131204961799,285.4630126953125,294.1499938964844,298.60870361328125,294.9498291015625,299.0841064453125,298.6304016113281,286.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945228859782,1.6916725797955223e-08,0.0010945060057565,-0.0433397330343723,0.0,0.0,0.0,-0.0131991701200604,60.0,17.311649322509766,0.0,-1.1668298327549564e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,0.0001012050561257,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0001065737960743,299.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,7.871508569223806e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001065737815224,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.000505538075231,285.4684753417969,294.1499938964844,298.59002685546875,294.9500427246094,299.07476806640625,298.6142578125,286.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783491889014,1.5025301891569143e-08,0.0010783340549096,-0.0383955463767051,0.0,0.0,0.0,-0.0122615182772278,60.0,17.069910049438477,0.0,-1.13259936540544e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,0.0001012050561257,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0001065737960743,299.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,7.871508569223806e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001065737815224,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.000505538075231,285.4684753417969,294.1499938964844,298.59002685546875,294.9500427246094,299.07476806640625,298.6142578125,286.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783491889014,1.5025301891569143e-08,0.0010783340549096,-0.0383955463767051,0.0,0.0,0.0,-0.0122615182772278,60.0,17.069910049438477,0.0,-1.13259936540544e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,9.97504175757058e-05,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001050419887178,299.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,7.758369611110538e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.0001050419668899,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0004982718965038,285.4739990234375,294.1499938964844,298.5711364746094,294.9503173828125,299.0653991699219,298.598388671875,286.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628493037074,1.3212796190487096e-08,0.0010628361487761,-0.0336550436913967,0.0,0.0,0.0,-0.0113629838451743,60.0,16.829578399658203,0.0,-1.100274644727506e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,9.97504175757058e-05,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001050419887178,299.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,7.758369611110538e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.0001050419668899,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0004982718965038,285.4739990234375,294.1499938964844,298.5711364746094,294.9503173828125,299.0653991699219,298.598388671875,286.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628493037074,1.3212796190487096e-08,0.0010628361487761,-0.0336550436913967,0.0,0.0,0.0,-0.0113629838451743,60.0,16.829578399658203,0.0,-1.100274644727506e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,9.844871237874032e-05,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001036712346831,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,7.657126116100699e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001036712128552,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0004917696933262,285.4795227050781,294.1499938964844,298.552001953125,294.95068359375,299.0559387207031,298.582763671875,286.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489785345271,1.1590884696488502e-08,0.0010489670094102,-0.0294111296534538,0.0,0.0,0.0,-0.0105589311569929,60.0,16.603546142578125,0.0,-1.0717452880726341e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,9.844871237874032e-05,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001036712346831,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,7.657126116100699e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001036712128552,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0004917696933262,285.4795227050781,294.1499938964844,298.552001953125,294.95068359375,299.0559387207031,298.582763671875,286.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489785345271,1.1590884696488502e-08,0.0010489670094102,-0.0294111296534538,0.0,0.0,0.0,-0.0105589311569929,60.0,16.603546142578125,0.0,-1.0717452880726341e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,9.729588782647625e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0001024572557071,299.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,7.567461580038071e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0001024572338792,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0004860111221205,285.4850769042969,294.1499938964844,298.5326538085937,294.9511108398437,299.04644775390625,298.5674133300781,286.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366935748606,1.0154491469904773e-08,0.0010366834467276,-0.0256513319909572,0.0,0.0,0.0,-0.009846843779087,60.0,16.393342971801758,0.0,-1.0467917377354753e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,9.729588782647625e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0001024572557071,299.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,7.567461580038071e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0001024572338792,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0004860111221205,285.4850769042969,294.1499938964844,298.5326538085937,294.9511108398437,299.04644775390625,298.5674133300781,286.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366935748606,1.0154491469904773e-08,0.0010366834467276,-0.0256513319909572,0.0,0.0,0.0,-0.009846843779087,60.0,16.393342971801758,0.0,-1.0467917377354753e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,9.67898522503674e-05,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001019243791233,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,7.528103742515668e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0001019243572955,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0004834833962377,285.4878845214844,294.1499938964844,298.5229187011719,294.95135498046875,299.0416564941406,298.5598449707031,286.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313028469681,9.523990485149625e-09,0.0010312933009117,-0.0240006279200315,0.0,0.0,0.0,-0.0095342835411429,60.0,16.298095703125,0.0,-1.0359311630736556e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,9.63213387876749e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0001014310109894,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,7.491663563996553e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0001014309891615,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.000481143099023,285.4906921386719,294.1499938964844,298.5130920410156,294.9515991210937,299.036865234375,298.5523376464844,286.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263109579682,8.940238771515396e-09,0.0010263019939884,-0.0224721487611532,0.0,0.0,0.0,-0.0092448946088552,60.0,16.20792579650879,0.0,-1.025926295028512e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.550215327180922e-05,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001005683661787,299.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,7.42794873076491e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0001005683516268,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0004770511295646,285.496337890625,294.1499938964844,298.49334716796875,294.9521789550781,299.02716064453125,298.5375061035156,286.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175802744925,7.919570776948603e-09,0.0010175723582506,-0.0197992902249097,0.0,0.0,0.0,-0.0087388958781957,60.0,16.043216705322266,0.0,-1.0085496882084045e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.550215327180922e-05,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001005683661787,299.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,7.42794873076491e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0001005683516268,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0004770511295646,285.496337890625,294.1499938964844,298.49334716796875,294.9521789550781,299.02716064453125,298.5375061035156,286.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175802744925,7.919570776948603e-09,0.0010175723582506,-0.0197992902249097,0.0,0.0,0.0,-0.0087388958781957,60.0,16.043216705322266,0.0,-1.0085496882084045e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,9.48478700593114e-05,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.987936937250196e-05,299.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,7.37705995561555e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,9.987935482058674e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0004737828858196,285.5020446777344,294.1499938964844,298.4733581542969,294.9527893066406,299.0173645019531,298.5227966308594,286.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106087429448,7.104363319854201e-09,0.0010106015251949,-0.0176641773432493,0.0,0.0,0.0,-0.0083347624167799,60.0,15.902226448059082,0.0,-9.947775225782608e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,9.48478700593114e-05,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.987936937250196e-05,299.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,7.37705995561555e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,9.987935482058674e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0004737828858196,285.5020446777344,294.1499938964844,298.4733581542969,294.9527893066406,299.0173645019531,298.5227966308594,286.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106087429448,7.104363319854201e-09,0.0010106015251949,-0.0176641773432493,0.0,0.0,0.0,-0.0083347624167799,60.0,15.902226448059082,0.0,-9.947775225782608e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,9.436820982955396e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,9.937427239492536e-05,299.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,7.339753210544586e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,9.937425784301011e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,0.0004713869420811,285.5077819824219,294.1499938964844,298.45318603515625,294.9535217285156,299.0074157714844,298.5081787109375,286.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054974118247,6.506736038858207e-09,0.0010054908925667,-0.0160987749695777,0.0,0.0,0.0,-0.0080384910106658,60.0,15.784453392028809,0.0,-9.847412485441964e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,9.436820982955396e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,9.937427239492536e-05,299.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,7.339753210544586e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,9.937425784301011e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,0.0004713869420811,285.5077819824219,294.1499938964844,298.45318603515625,294.9535217285156,299.0074157714844,298.5081787109375,286.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054974118247,6.506736038858207e-09,0.0010054908925667,-0.0160987749695777,0.0,0.0,0.0,-0.0080384910106658,60.0,15.784453392028809,0.0,-9.847412485441964e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,9.408607002114876e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,9.90771659417078e-05,299.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,7.317808922380209e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,9.907714411383496e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,0.0004699776181951,285.5136108398437,294.1499938964844,298.43280029296875,294.95428466796875,298.9973449707031,298.4930419921875,286.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024902876466,6.155193688073268e-09,0.0010024841176345,-0.0151779036968946,0.0,0.0,0.0,-0.007864212617278,60.0,15.693167686462402,0.0,-9.788613652972344e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,9.408607002114876e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,9.90771659417078e-05,299.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,7.317808922380209e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,9.907714411383496e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,0.0004699776181951,285.5136108398437,294.1499938964844,298.43280029296875,294.95428466796875,298.9973449707031,298.4930419921875,286.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024902876466,6.155193688073268e-09,0.0010024841176345,-0.0151779036968946,0.0,0.0,0.0,-0.007864212617278,60.0,15.693167686462402,0.0,-9.788613652972344e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,9.401403076481074e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,9.90012995316647e-05,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,7.312205707421526e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,9.900128497974948e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0004696177493315,285.5165405273437,294.1499938964844,298.4225158691406,294.9547119140625,298.9922180175781,298.4851989746094,286.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017231106758,6.065428159729436e-09,0.001001717057079,-0.0149427540600299,0.0,0.0,0.0,-0.0078197140246629,60.0,15.657891273498535,0.0,-9.77362759613243e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,9.398586553288624e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,9.897164272842927e-05,299.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,7.310014916583896e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,9.897162090055645e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0004694770905189,285.5195007324219,294.1499938964844,298.4122009277344,294.9551696777344,298.987060546875,298.47711181640625,286.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014225263148,6.0303282367613065e-09,0.0010014165891334,-0.0148508064448833,0.0,0.0,0.0,-0.0078023122623562,60.0,15.629384994506836,0.0,-9.76777059236156e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,9.402752766618504e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,9.90155167528428e-05,299.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,7.313255628105253e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,9.90155022009276e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0004696852120105,285.5254821777344,294.1499938964844,298.39141845703125,294.9560852050781,298.9766540527344,298.460205078125,286.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018645552918,6.082216952307817e-09,0.0010018583852797,-0.0149867357686162,0.0,0.0,0.0,-0.0078280270099639,60.0,15.58776569366455,0.0,-9.776429976682269e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,9.402752766618504e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,9.90155167528428e-05,299.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,7.313255628105253e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,9.90155022009276e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0004696852120105,285.5254821777344,294.1499938964844,298.39141845703125,294.9560852050781,298.9766540527344,298.460205078125,286.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018645552918,6.082216952307817e-09,0.0010018583852797,-0.0149867357686162,0.0,0.0,0.0,-0.0078280270099639,60.0,15.58776569366455,0.0,-9.776429976682269e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,9.416655666427688e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,9.91619162959978e-05,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,7.324068428715691e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,9.916190174408256e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0004703797167167,285.53155517578125,294.1499938964844,298.37042236328125,294.95709228515625,298.96600341796875,298.4420166015625,286.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033458238467,6.255410411881712e-09,0.0010033395374193,-0.0154404295608401,0.0,0.0,0.0,-0.0079138865694403,60.0,15.565743446350098,0.0,-9.805358303083268e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
