time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,9.416655666427688e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,9.91619162959978e-05,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,7.324068428715691e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,9.916190174408256e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0004703797167167,285.53155517578125,294.1499938964844,298.37042236328125,294.95709228515625,298.96600341796875,298.4420166015625,286.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033458238467,6.255410411881712e-09,0.0010033395374193,-0.0154404295608401,0.0,0.0,0.0,-0.0079138865694403,60.0,15.565743446350098,0.0,-9.805358303083268e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,9.433589730178936e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.934024274116382e-05,299.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,7.337240094784647e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,9.93402281892486e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0004712256195489,285.5377197265625,294.1499938964844,298.3492126464844,294.95819091796875,298.9551696777344,298.4225769042969,286.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051507269963,6.4663776555562436e-09,0.0010051442077383,-0.015993058681488,0.0,0.0,0.0,-0.0080184759572148,60.0,15.555026054382324,0.0,-9.840653802939417e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,9.433589730178936e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.934024274116382e-05,299.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,7.337240094784647e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,9.93402281892486e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0004712256195489,285.5377197265625,294.1499938964844,298.3492126464844,294.95819091796875,298.9551696777344,298.4225769042969,286.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051507269963,6.4663776555562436e-09,0.0010051442077383,-0.015993058681488,0.0,0.0,0.0,-0.0080184759572148,60.0,15.555026054382324,0.0,-9.840653802939417e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,9.447460615774617e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,9.948630759026857e-05,299.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,7.348028157139197e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.948629303835332e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0004719185235444,285.5439758300781,294.1499938964844,298.3278503417969,294.9593505859375,298.9441223144531,298.4022521972656,286.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066286195069,6.639172767108903e-09,0.0010066219838336,-0.0164456870406866,0.0,0.0,0.0,-0.0081041390076279,60.0,15.547080039978027,0.0,-9.86960984050711e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,9.447460615774617e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,9.948630759026857e-05,299.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,7.348028157139197e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.948629303835332e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0004719185235444,285.5439758300781,294.1499938964844,298.3278503417969,294.9593505859375,298.9441223144531,298.4022521972656,286.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066286195069,6.639172767108903e-09,0.0010066219838336,-0.0164456870406866,0.0,0.0,0.0,-0.0081041390076279,60.0,15.547080039978027,0.0,-9.86960984050711e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,9.452916128793731e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,9.954375855159014e-05,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,7.352271495619789e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,9.954374399967492e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0004721910518128,285.5471496582031,294.1499938964844,298.31707763671875,294.9599304199219,298.9385070800781,298.39178466796875,286.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072092991322,6.707140620676455e-09,0.0010072025470435,-0.0166237223893404,0.0,0.0,0.0,-0.0081378305330872,60.0,15.542524337768556,0.0,-9.881011209245116e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,9.45734791457653e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,9.959042654372752e-05,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,7.355718116741627e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.959041199181228e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,0.0004724124446511,285.5503234863281,294.1499938964844,298.3062744140625,294.9605712890625,298.932861328125,298.3812255859375,286.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076815960928,6.762345794442126e-09,0.0010076748440042,-0.0167683269828557,0.0,0.0,0.0,-0.0081651993095874,60.0,15.537188529968262,0.0,-9.89027668651943e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.464343020226806e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,9.966408833861352e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,7.361158350249752e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,9.966407378669828e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,0.0004727618652395,285.5567932128906,294.1499938964844,298.28448486328125,294.9618835449219,298.9214172363281,298.3597717285156,286.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084270033985,6.8494760974147084e-09,0.0010084202513098,-0.0169965513050556,0.0,0.0,0.0,-0.0082083949819207,60.0,15.52455711364746,0.0,-9.904908893076937e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.464343020226806e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,9.966408833861352e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,7.361158350249752e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,9.966407378669828e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,0.0004727618652395,285.5567932128906,294.1499938964844,298.28448486328125,294.9618835449219,298.9214172363281,298.3597717285156,286.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084270033985,6.8494760974147084e-09,0.0010084202513098,-0.0169965513050556,0.0,0.0,0.0,-0.0082083949819207,60.0,15.52455711364746,0.0,-9.904908893076937e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,9.47014705161564e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,9.972520638257264e-05,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,7.365673081949353e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,9.972519183065742e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0004730518267024,285.56329345703125,294.1499938964844,298.2625427246094,294.9632873535156,298.9097595214844,298.3379821777344,286.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921772044421459e-09,0.0010090381838381,-0.0171859189867973,0.0,0.0,0.0,-0.008244234137237,60.0,15.510534286499023,0.0,-9.9170584633157e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,9.47014705161564e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,9.972520638257264e-05,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,7.365673081949353e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,9.972519183065742e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0004730518267024,285.56329345703125,294.1499938964844,298.2625427246094,294.9632873535156,298.9097595214844,298.3379821777344,286.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921772044421459e-09,0.0010090381838381,-0.0171859189867973,0.0,0.0,0.0,-0.008244234137237,60.0,15.510534286499023,0.0,-9.9170584633157e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,9.475997649133204e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,9.978681919164956e-05,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,7.370223465841264e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,9.978680463973431e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0004733440873678,285.5699157714844,294.1499938964844,298.2403869628906,294.9647521972656,298.8979187011719,298.31591796875,286.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096679907292,6.994647971936274e-09,0.0010096610058099,-0.0173768047243356,0.0,0.0,0.0,-0.0082803601399064,60.0,15.496256828308104,0.0,-9.929312483336616e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,9.475997649133204e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,9.978681919164956e-05,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,7.370223465841264e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,9.978680463973431e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0004733440873678,285.5699157714844,294.1499938964844,298.2403869628906,294.9647521972656,298.8979187011719,298.31591796875,286.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096679907292,6.994647971936274e-09,0.0010096610058099,-0.0173768047243356,0.0,0.0,0.0,-0.0082803601399064,60.0,15.496256828308104,0.0,-9.929312483336616e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,9.483616304351016e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.986705117626116e-05,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,7.376149005722255e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,9.986703662434591e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0004737246781587,285.5765991210937,294.1499938964844,298.21807861328125,294.96630859375,298.8858947753906,298.2935485839844,286.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104797547683,7.0895560533301705e-09,0.0010104726534336,-0.0176253952085971,0.0,0.0,0.0,-0.0083274105563759,60.0,15.483872413635254,0.0,-9.94528264186556e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,9.483616304351016e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.986705117626116e-05,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,7.376149005722255e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,9.986703662434591e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0004737246781587,285.5765991210937,294.1499938964844,298.21807861328125,294.96630859375,298.8858947753906,298.2935485839844,286.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104797547683,7.0895560533301705e-09,0.0010104726534336,-0.0176253952085971,0.0,0.0,0.0,-0.0083274105563759,60.0,15.483872413635254,0.0,-9.94528264186556e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,9.488109208177776e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,9.991435945266858e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,7.379643648164347e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,9.991434490075336e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0004739491268992,285.5799560546875,294.1499938964844,298.20684814453125,294.96710205078125,298.8797912597656,298.2822570800781,286.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109589202329,7.145521507823105e-09,0.0010109517024829,-0.0177719816565513,0.0,0.0,0.0,-0.0083551574498415,60.0,15.478659629821776,0.0,-9.954706570169949e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,9.49360110098496e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.997218876378612e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,7.383915362879634e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,9.997217421187088e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0004742234596051,285.5833435058594,294.1499938964844,298.195556640625,294.9679260253906,298.8736572265625,298.2708435058594,286.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115436743944,7.213937003314186e-09,0.0010115364566445,-0.0179511774331331,0.0,0.0,0.0,-0.0083890724927186,60.0,15.474529266357422,0.0,-9.966232283886713e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,9.508064249530436e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.0001001244963845,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,7.395163993351161e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001001244818326,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0004749459330923,285.5902099609375,294.1499938964844,298.1728820800781,294.9696350097656,298.8612365722656,298.2475891113281,286.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130841983482,7.394114653891393e-09,0.0010130767477676,-0.0184230972081422,0.0,0.0,0.0,-0.0084783928468823,60.0,15.470658302307127,0.0,-9.996617933438757e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,9.508064249530436e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.0001001244963845,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,7.395163993351161e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001001244818326,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0004749459330923,285.5902099609375,294.1499938964844,298.1728820800781,294.9696350097656,298.8612365722656,298.2475891113281,286.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130841983482,7.394114653891393e-09,0.0010130767477676,-0.0184230972081422,0.0,0.0,0.0,-0.0084783928468823,60.0,15.470658302307127,0.0,-9.996617933438757e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,9.52686241362244e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,0.0001003224460873,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,7.409785030176863e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001003224315354,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.000475884968182,285.5971374511719,294.1499938964844,298.1499938964844,294.971435546875,298.8486022949219,298.2237548828125,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628305986884243e-09,0.0010150785092264,-0.0190364699810743,0.0,0.0,0.0,-0.008594486862421,60.0,15.471766471862791,0.0,-1.003618237405135e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,9.52686241362244e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,0.0001003224460873,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,7.409785030176863e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001003224315354,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.000475884968182,285.5971374511719,294.1499938964844,298.1499938964844,294.971435546875,298.8486022949219,298.2237548828125,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628305986884243e-09,0.0010150785092264,-0.0190364699810743,0.0,0.0,0.0,-0.008594486862421,60.0,15.471766471862791,0.0,-1.003618237405135e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.55373834585771e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.0001006054662866,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,7.430688856402412e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001006054517347,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0004772274987772,285.6041564941406,294.1499938964844,298.1086730957031,294.9613952636719,298.83544921875,298.1950988769531,286.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179498931393,7.963145698397511e-09,0.0010179419768974,-0.0199134144932031,0.0,0.0,0.0,-0.0087604830041527,60.0,15.470808029174805,0.0,-1.0092885815993213e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.55373834585771e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.0001006054662866,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,7.430688856402412e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001006054517347,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0004772274987772,285.6041564941406,294.1499938964844,298.1086730957031,294.9613952636719,298.83544921875,298.1950988769531,286.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179498931393,7.963145698397511e-09,0.0010179419768974,-0.0199134144932031,0.0,0.0,0.0,-0.0087604830041527,60.0,15.470808029174805,0.0,-1.0092885815993213e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,9.589584806235508e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0001009829429676,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,7.45856887078844e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0001009829284157,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0004790180828422,285.6112976074219,294.1499938964844,298.03228759765625,294.9286193847656,298.8213806152344,298.15496826171875,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217684321105,8.409739571391128e-09,0.0010217600502073,-0.0210829731076955,0.0,0.0,0.0,-0.0089818751439452,60.0,15.452577590942385,0.0,-1.0168762543116828e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,9.589584806235508e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0001009829429676,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,7.45856887078844e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0001009829284157,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0004790180828422,285.6112976074219,294.1499938964844,298.03228759765625,294.9286193847656,298.8213806152344,298.15496826171875,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217684321105,8.409739571391128e-09,0.0010217600502073,-0.0210829731076955,0.0,0.0,0.0,-0.0089818751439452,60.0,15.452577590942385,0.0,-1.0168762543116828e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,9.611291898181662e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.000101211531728,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,7.475452730432153e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,0.0001012115171761,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0004801024333573,285.6148986816406,294.1499938964844,297.98175048828125,294.9041748046875,298.8136901855469,298.1271667480469,286.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240821866318,8.680191676546656e-09,0.001024073571898,-0.0217912010848522,0.0,0.0,0.0,-0.0091159539297223,60.0,15.43326187133789,0.0,-1.0214850476586437e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,9.635644528316334e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001014679728541,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,7.494392775697634e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001014679583022,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0004813188861589,285.6185302734375,294.1499938964844,297.92340087890625,294.8746337890625,298.8055114746094,298.09344482421875,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266767349094,8.983593424716219e-09,0.0010266676545143,-0.0225856788456439,0.0,0.0,0.0,-0.0092663625255227,60.0,15.407694816589355,0.0,-1.0266677463732776e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,9.692727326182649e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001020690906443,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,7.538790669059381e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0001020690760924,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0004841703048441,285.6258544921875,294.1499938964844,297.7846069335937,294.8009338378906,298.7874755859375,298.0058898925781,286.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032757689245,9.694790747971638e-09,0.0010327480267733,-0.0244478248059749,0.0,0.0,0.0,-0.0096189277246594,60.0,15.338510513305664,0.0,-1.0388677651462785e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,9.692727326182649e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001020690906443,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,7.538790669059381e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0001020690760924,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0004841703048441,285.6258544921875,294.1499938964844,297.7846069335937,294.8009338378906,298.7874755859375,298.0058898925781,286.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032757689245,9.694790747971638e-09,0.0010327480267733,-0.0244478248059749,0.0,0.0,0.0,-0.0096189277246594,60.0,15.338510513305664,0.0,-1.0388677651462785e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,9.760948887560517e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0001027874895953,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,7.591852045152336e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001027874750434,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0004875781014561,285.6333312988281,294.1499938964844,297.6184387207031,294.7089233398437,298.766845703125,297.8893737792969,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400258470326,1.054476861384046e-08,0.0010400152532383,-0.0266730114817619,0.0,0.0,0.0,-0.0100402934476733,60.0,15.24684715270996,0.0,-1.0535428174307529e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,9.760948887560517e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0001027874895953,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,7.591852045152336e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001027874750434,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0004875781014561,285.6333312988281,294.1499938964844,297.6184387207031,294.7089233398437,298.766845703125,297.8893737792969,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400258470326,1.054476861384046e-08,0.0010400152532383,-0.0266730114817619,0.0,0.0,0.0,-0.0100402934476733,60.0,15.24684715270996,0.0,-1.0535428174307529e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.84136204351671e-05,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0001036342800944,299.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,7.654395449208096e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001036342655424,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0004915949539281,285.64093017578125,294.1499938964844,297.4274597167969,294.60009765625,298.74298095703125,297.73931884765625,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485935490578,1.154666673386373e-08,0.0010485820239409,-0.0292954128235578,0.0,0.0,0.0,-0.0105369752272963,60.0,15.133368492126465,0.0,-1.0709728570645893e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.84136204351671e-05,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0001036342800944,299.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,7.654395449208096e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001036342655424,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0004915949539281,285.64093017578125,294.1499938964844,297.4274597167969,294.60009765625,298.74298095703125,297.73931884765625,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485935490578,1.154666673386373e-08,0.0010485820239409,-0.0292954128235578,0.0,0.0,0.0,-0.0105369752272963,60.0,15.133368492126465,0.0,-1.0709728570645893e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,9.934969421010464e-05,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,0.00010462001228,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,7.727201591478661e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001046199977281,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0004962708335369,285.6486511230469,294.1499938964844,297.2142028808594,294.47589111328125,298.7155456542969,297.5562438964844,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585663840174,1.2712959573946137e-08,0.0010585536947473,-0.0323473550379276,0.0,0.0,0.0,-0.0111151514574885,60.0,15.001887321472168,0.0,-1.0914427406305549e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,9.934969421010464e-05,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,0.00010462001228,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,7.727201591478661e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001046199977281,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0004962708335369,285.6486511230469,294.1499938964844,297.2142028808594,294.47589111328125,298.7155456542969,297.5562438964844,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585663840174,1.2712959573946137e-08,0.0010585536947473,-0.0323473550379276,0.0,0.0,0.0,-0.0111151514574885,60.0,15.001887321472168,0.0,-1.0914427406305549e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,9.98873802018352e-05,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001051862200256,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,7.769021613057703e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0001051862054737,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0004989567096345,285.652587890625,294.1499938964844,297.1000366210937,294.40850830078125,298.70025634765625,297.4518737792969,286.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642963461577,1.3382897456892806e-08,0.0010642829583957,-0.0341000407934188,0.0,0.0,0.0,-0.0114472713321447,60.0,14.930886268615724,0.0,-1.1032884827955058e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,0.0001004330842988,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.000105760875158,299.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,7.81146518420428e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.000105760860606,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.000501682574395,285.65655517578125,294.1499938964844,296.98126220703125,294.3378295898437,298.6838073730469,297.3391418457031,286.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701104765757,1.4062825570704264e-08,0.0010700963903218,-0.035878550261259,0.0,0.0,0.0,-0.0117843383923172,60.0,14.854686737060549,0.0,-1.1153762358162569e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001014150548144,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0001067949342541,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,7.887840183684602e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001067949197022,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0005065877339802,285.66461181640625,294.1499938964844,296.7311706542969,294.1873779296875,298.6476745605469,297.0960998535156,286.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805740021169,1.5286337529119013e-08,0.0010805586352944,-0.0390780717134475,0.0,0.0,0.0,-0.0123908855020999,60.0,14.67782974243164,0.0,-1.1372933528264185e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001014150548144,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0001067949342541,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,7.887840183684602e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001067949197022,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0005065877339802,285.66461181640625,294.1499938964844,296.7311706542969,294.1873779296875,298.6476745605469,297.0960998535156,286.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805740021169,1.5286337529119013e-08,0.0010805586352944,-0.0390780717134475,0.0,0.0,0.0,-0.0123908855020999,60.0,14.67782974243164,0.0,-1.1372933528264185e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
