time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001022195065161,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001076420594472,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,7.950409053592011e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001076420448953,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.000510606158059,285.6727905273437,294.1499938964844,296.46649169921875,294.02606201171875,298.607177734375,296.8336181640625,286.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891455458477,1.6288668192032674e-08,0.0010891292477026,-0.0416983254253864,0.0,0.0,0.0,-0.0128877833485603,60.0,14.461772918701172,0.0,-1.1554071477348773e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001022195065161,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001076420594472,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,7.950409053592011e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001076420448953,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.000510606158059,285.6727905273437,294.1499938964844,296.46649169921875,294.02606201171875,298.607177734375,296.8336181640625,286.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891455458477,1.6288668192032674e-08,0.0010891292477026,-0.0416983254253864,0.0,0.0,0.0,-0.0128877833485603,60.0,14.461772918701172,0.0,-1.1554071477348773e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001028634942485,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001083202150766,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,8.00049674580805e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0001083202005247,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0005138230044394,285.6810913085937,294.1499938964844,296.1897888183594,293.85546875,298.5614318847656,296.5559387207031,286.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960074141621,1.7091073445385522e-08,0.0010959904175251,-0.0437953360378742,0.0,0.0,0.0,-0.01328556984663,60.0,14.199575424194336,0.0,-1.1700109325829545e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001028634942485,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001083202150766,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,8.00049674580805e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0001083202005247,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0005138230044394,285.6810913085937,294.1499938964844,296.1897888183594,293.85546875,298.5614318847656,296.5559387207031,286.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960074141621,1.7091073445385522e-08,0.0010959904175251,-0.0437953360378742,0.0,0.0,0.0,-0.01328556984663,60.0,14.199575424194336,0.0,-1.1700109325829545e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0001034588058246,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0001089471043087,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,8.046798757277429e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,0.0001089470897568,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0005167967174202,285.68951416015625,294.1499938964844,295.90362548828125,293.67724609375,298.5111999511719,296.2676086425781,286.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023504193872,1.783282854717072e-08,0.0011023326078429,-0.0457333363592624,0.0,0.0,0.0,-0.0136532867327332,60.0,13.908110618591309,0.0,-1.1835923174885465e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0001034588058246,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0001089471043087,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,8.046798757277429e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,0.0001089470897568,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0005167967174202,285.68951416015625,294.1499938964844,295.90362548828125,293.67724609375,298.5111999511719,296.2676086425781,286.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023504193872,1.783282854717072e-08,0.0011023326078429,-0.0457333363592624,0.0,0.0,0.0,-0.0136532867327332,60.0,13.908110618591309,0.0,-1.1835923174885465e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,0.0001036608009599,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0001091598096536,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,8.062509004957974e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,0.0001091597951017,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0005178057472221,285.6937866210937,294.1499938964844,295.7577819824219,293.58575439453125,298.4840393066406,296.1204528808594,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045025894418,1.8084506336890627e-08,0.0011044844286516,-0.0463907867670059,0.0,0.0,0.0,-0.0137780532240867,60.0,13.747651100158691,0.0,-1.188218305969713e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,0.0001038050613715,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.0001093117316486,299.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,8.073729986790568e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,0.0001093117170967,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0005185263580642,285.69805908203125,294.1499938964844,295.6105651855469,293.4930114746094,298.4557800292969,295.97235107421875,286.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060397373512,1.8264257661826377e-08,0.0011060214601457,-0.0468603074550628,0.0,0.0,0.0,-0.0138671630993485,60.0,13.578402519226074,0.0,-1.1915277298157889e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001038721602526,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.000109382388473,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,8.07894830359146e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,0.0001093823739211,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0005188615177758,285.7066650390625,294.1499938964844,295.3131408691406,293.30450439453125,298.3959045410156,295.67510986328125,286.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067567393183,1.8347844132904363e-08,0.0011067384621128,-0.0470786280930042,0.0,0.0,0.0,-0.0139086116105318,60.0,13.211490631103516,-0.0,-1.1930681864669168e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001038721602526,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.000109382388473,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,8.07894830359146e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,0.0001093823739211,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0005188615177758,285.7066650390625,294.1499938964844,295.3131408691406,293.30450439453125,298.3959045410156,295.67510986328125,286.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067567393183,1.8347844132904363e-08,0.0011067384621128,-0.0470786280930042,0.0,0.0,0.0,-0.0139086116105318,60.0,13.211490631103516,-0.0,-1.1930681864669168e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0001036419853335,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.000109139997221,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,8.061045809881762e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0001091399826691,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0005177118000574,285.71533203125,294.1499938964844,295.013916015625,293.11346435546875,298.33135986328125,295.379150390625,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043042177334,1.8061014017689562e-08,0.0011042861733585,-0.046329416334629,0.0,0.0,0.0,-0.0137664200738072,60.0,12.806488990783691,-0.0,-1.1877860117692765e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0001036419853335,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.000109139997221,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,8.061045809881762e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0001091399826691,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0005177118000574,285.71533203125,294.1499938964844,295.013916015625,293.11346435546875,298.33135986328125,295.379150390625,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043042177334,1.8061014017689562e-08,0.0011042861733585,-0.046329416334629,0.0,0.0,0.0,-0.0137664200738072,60.0,12.806488990783691,-0.0,-1.1877860117692765e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.000103110774944,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001085806143237,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,8.019730012165383e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0001085805997718,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.000515058345627,285.7240295410156,294.1499938964844,294.7154541015625,292.9217529296875,298.2626342773437,295.08807373046875,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098645851016,1.739909549769436e-08,0.0010986283887177,-0.0446001663804054,0.0,0.0,0.0,-0.0134382899850606,60.0,12.37008285522461,-0.0,-1.1756412021668441e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.000103110774944,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001085806143237,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,8.019730012165383e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0001085805997718,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.000515058345627,285.7240295410156,294.1499938964844,294.7154541015625,292.9217529296875,298.2626342773437,295.08807373046875,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098645851016,1.739909549769436e-08,0.0010986283887177,-0.0446001663804054,0.0,0.0,0.0,-0.0134382899850606,60.0,12.37008285522461,-0.0,-1.1756412021668441e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0001023222866933,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0001077502965927,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,7.958402420626953e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0001077502820407,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,0.0005111196660436,285.7326965332031,294.1499938964844,294.4203186035156,292.7311706542969,298.1900329589844,294.8048095703125,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902448557317,1.64165978588926e-08,0.0010902284411713,-0.0420326888561248,0.0,0.0,0.0,-0.0129512306302785,60.0,11.909463882446287,-0.0,-1.1577292013953413e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0001023222866933,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0001077502965927,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,7.958402420626953e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0001077502820407,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,0.0005111196660436,285.7326965332031,294.1499938964844,294.4203186035156,292.7311706542969,298.1900329589844,294.8048095703125,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902448557317,1.64165978588926e-08,0.0010902284411713,-0.0420326888561248,0.0,0.0,0.0,-0.0129512306302785,60.0,11.909463882446287,-0.0,-1.1577292013953413e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,0.0001018490002024,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.000107251900772,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,7.921591168269515e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0001072518934961,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,0.0005087555618956,285.7370300292969,294.1499938964844,294.2748107910156,292.6369323730469,298.1522827148437,294.66717529296875,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852009290829,1.582686870449379e-08,0.0010851850965991,-0.0404912084341049,0.0,0.0,0.0,-0.012658872641623,60.0,11.672857284545898,-0.0,-1.14704384657216e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001013327346299,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,0.0001067082484951,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,7.881437340984121e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0001067082339432,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0005061766714788,285.7413635253906,294.1499938964844,294.1310729980469,292.543701171875,298.1136779785156,294.5325012207031,286.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797003051266,1.518358949681442e-08,0.0010796850547194,-0.0388094224035739,0.0,0.0,0.0,-0.0123399747535586,60.0,11.434307098388672,-0.0,-1.1354445206279706e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0001002351054921,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0001055523898685,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,7.796065619913861e-05,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001055523753166,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0005006938590668,285.75,294.1499938964844,293.85028076171875,292.3612365722656,298.034423828125,294.27215576171875,286.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680065024644,1.381593417448812e-08,0.0010679926490411,-0.0352327786386013,0.0,0.0,0.0,-0.0116619812324643,60.0,10.958101272583008,-0.0,-1.110979255258826e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0001002351054921,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0001055523898685,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,7.796065619913861e-05,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001055523753166,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0005006938590668,285.75,294.1499938964844,293.85028076171875,292.3612365722656,298.034423828125,294.27215576171875,286.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680065024644,1.381593417448812e-08,0.0010679926490411,-0.0352327786386013,0.0,0.0,0.0,-0.0116619812324643,60.0,10.958101272583008,-0.0,-1.110979255258826e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,9.912283712765202e-05,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,0.0001043811207637,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,7.709555939072743e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.0001043811062118,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0004951378796249,285.7585754394531,294.1499938964844,293.5804748535156,292.1858215332031,297.95245361328125,294.02618408203125,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561541421338,1.2430059648238512e-08,0.0010561418021097,-0.0316071361303329,0.0,0.0,0.0,-0.0109749417752027,60.0,10.492345809936523,-0.0,-1.0864596333703957e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,9.912283712765202e-05,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,0.0001043811207637,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,7.709555939072743e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.0001043811062118,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0004951378796249,285.7585754394531,294.1499938964844,293.5804748535156,292.1858215332031,297.95245361328125,294.02618408203125,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561541421338,1.2430059648238512e-08,0.0010561418021097,-0.0316071361303329,0.0,0.0,0.0,-0.0109749417752027,60.0,10.492345809936523,-0.0,-1.0864596333703957e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,9.808516188059002e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001032884028973,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,7.628848106833175e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0001032883883453,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0004899544874206,285.7671203613281,294.1499938964844,293.32421875,292.0195007324219,297.8679504394531,293.79522705078125,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045097829774,1.1137148092643656e-08,0.0010450866539031,-0.0282235890626907,0.0,0.0,0.0,-0.0103339925408363,60.0,10.048046112060549,-0.0,-1.063831120973191e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,9.808516188059002e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001032884028973,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,7.628848106833175e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0001032883883453,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0004899544874206,285.7671203613281,294.1499938964844,293.32421875,292.0195007324219,297.8679504394531,293.79522705078125,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045097829774,1.1137148092643656e-08,0.0010450866539031,-0.0282235890626907,0.0,0.0,0.0,-0.0103339925408363,60.0,10.048046112060549,-0.0,-1.063831120973191e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,9.72139969235286e-05,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0001023710210574,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,7.561091479146853e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0001023710137815,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,0.0004856028826907,285.7756652832031,294.1499938964844,293.0840759277344,291.8643493652344,297.78143310546875,293.5776672363281,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358140571042,1.005171323953391e-08,0.0010358040453866,-0.0253822635859251,0.0,0.0,0.0,-0.0097958892583847,60.0,9.634688377380373,-0.0,-1.0450175125242825e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,9.72139969235286e-05,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0001023710210574,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,7.561091479146853e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0001023710137815,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,0.0004856028826907,285.7756652832031,294.1499938964844,293.0840759277344,291.8643493652344,297.78143310546875,293.5776672363281,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358140571042,1.005171323953391e-08,0.0010358040453866,-0.0253822635859251,0.0,0.0,0.0,-0.0097958892583847,60.0,9.634688377380373,-0.0,-1.0450175125242825e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,9.686369594419376e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,0.0001020021372823,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,7.53384520066902e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0001020021227304,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0004838530439883,285.7799072265625,294.1499938964844,292.9708557128906,291.7915954589844,297.73736572265625,293.4742431640625,286.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320828296244,9.615249041416972e-09,0.001032073283568,-0.0242395624518394,0.0,0.0,0.0,-0.0095795225352048,60.0,9.443936347961426,-0.0,-1.0374996151085725e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,9.656699694460258e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,0.0001016897003864,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,7.510768773499876e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0001016896858345,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,0.0004823709896299,285.7841491699219,294.1499938964844,292.86260986328125,291.7224426269531,297.69287109375,293.3733215332031,286.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289213387295,9.245578524996745e-09,0.0010289120255038,-0.0232716631144285,0.0,0.0,0.0,-0.0093962606042623,60.0,9.262683868408203,-0.0,-1.0311534737184048e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,9.615290036890656e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.0001012536376947,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,7.478561019524932e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001012536231428,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0004803025221917,285.79266357421875,294.1499938964844,292.662353515625,291.5959777832031,297.6026611328125,293.1791076660156,286.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245072189718,8.729633016457683e-09,0.0010244984878227,-0.0219206660985946,0.0,0.0,0.0,-0.0091404747217893,60.0,8.934440612792969,-0.0,-1.0223286750488117e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,9.615290036890656e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.0001012536376947,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,7.478561019524932e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001012536231428,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0004803025221917,285.79266357421875,294.1499938964844,292.662353515625,291.5959777832031,297.6026611328125,293.1791076660156,286.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245072189718,8.729633016457683e-09,0.0010244984878227,-0.0219206660985946,0.0,0.0,0.0,-0.0091404747217893,60.0,8.934440612792969,-0.0,-1.0223286750488117e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,9.591777779860422e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0001010060368571,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,7.460273627657443e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0001010060295811,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.0004791280371136,285.8012084960937,294.1499938964844,292.48590087890625,291.487060546875,297.5110778808594,292.994873046875,286.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220013791695,8.436669141076436e-09,0.001021992880851,-0.0211534928530454,0.0,0.0,0.0,-0.0089952377602458,60.0,8.651480674743652,-0.0,-1.0173346964847953e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,9.591777779860422e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0001010060368571,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,7.460273627657443e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0001010060295811,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.0004791280371136,285.8012084960937,294.1499938964844,292.48590087890625,291.487060546875,297.5110778808594,292.994873046875,286.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220013791695,8.436669141076436e-09,0.001021992880851,-0.0211534928530454,0.0,0.0,0.0,-0.0089952377602458,60.0,8.651480674743652,-0.0,-1.0173346964847953e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,9.577650780556723e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001008572726277,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,7.449286204064265e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001008572653518,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.0004784223856404,285.80975341796875,294.1499938964844,292.3358154296875,291.3978881835937,297.41851806640625,292.82196044921875,286.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020495314151,8.260646389146586e-09,0.0010204870486631,-0.020692529156804,0.0,0.0,0.0,-0.0089079728350043,60.0,8.41036319732666,-0.0,-1.014339972016387e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,9.577650780556723e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001008572726277,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,7.449286204064265e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001008572653518,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.0004784223856404,285.80975341796875,294.1499938964844,292.3358154296875,291.3978881835937,297.41851806640625,292.82196044921875,286.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020495314151,8.260646389146586e-09,0.0010204870486631,-0.020692529156804,0.0,0.0,0.0,-0.0089079728350043,60.0,8.41036319732666,-0.0,-1.014339972016387e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,9.569493704475462e-05,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0001007713799481,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,7.442941569024697e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001007713653962,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0004780149611178,285.818359375,294.1499938964844,292.214599609375,291.33062744140625,297.3254699707031,292.6644592285156,287.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196261573582,8.159007691688203e-09,0.0010196180082857,-0.0204263534396886,0.0,0.0,0.0,-0.0088575864210724,60.0,8.213618278503418,-0.0,-1.0126127847343017e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,9.569493704475462e-05,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0001007713799481,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,7.442941569024697e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001007713653962,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0004780149611178,285.818359375,294.1499938964844,292.214599609375,291.33062744140625,297.3254699707031,292.6644592285156,287.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196261573582,8.159007691688203e-09,0.0010196180082857,-0.0204263534396886,0.0,0.0,0.0,-0.0088575864210724,60.0,8.213618278503418,-0.0,-1.0126127847343017e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,9.56755393417552e-05,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001007509490591,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,7.441432535415515e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,0.0001007509345072,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0004779180453624,285.8226623535156,294.1499938964844,292.1656494140625,291.3058776855469,297.2789001464844,292.5926208496094,287.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194199858233,8.134829698747126e-09,0.0010194118367508,-0.0203630346804857,0.0,0.0,0.0,-0.0088456030935049,60.0,8.132676124572754,-0.0,-1.0122021620873056e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,9.566776861902326e-05,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0001007427636068,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,7.440828630933538e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001007427563308,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0004778792499564,285.8269958496094,294.1499938964844,292.1248474121094,291.28741455078125,297.232421875,292.5254821777344,287.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193372145295,8.125143224901876e-09,0.0010193290654569,-0.0203376673161983,0.0,0.0,0.0,-0.0088408021256327,60.0,8.062454223632812,-0.0,-1.0120376714439773e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.56863004830666e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,0.0001007622777251,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,7.442269998136908e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0001007622704491,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0004779718292411,285.8356628417969,294.1499938964844,292.06915283203125,291.2704162597656,297.1399230957031,292.40557861328125,287.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195334907621,8.148219876602525e-09,0.0010195253416895,-0.0203981027007102,0.0,0.0,0.0,-0.0088522359728813,60.0,7.954018592834473,-0.0,-1.0124295357627489e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
