time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.56863004830666e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,0.0001007622777251,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,7.442269998136908e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0001007622704491,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0004779718292411,285.8356628417969,294.1499938964844,292.06915283203125,291.2704162597656,297.1399230957031,292.40557861328125,287.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195334907621,8.148219876602525e-09,0.0010195253416895,-0.0203981027007102,0.0,0.0,0.0,-0.0088522359728813,60.0,7.954018592834473,-0.0,-1.0124295357627489e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,9.574533032719046e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.000100824443507,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,7.446861127391458e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.000100824436231,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0004782667092513,285.8443908691406,294.1499938964844,292.04998779296875,291.28173828125,297.0485534667969,292.31024169921875,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201624827459,8.221758385218436e-09,0.001020154217258,-0.0205906871706247,0.0,0.0,0.0,-0.0088886925950646,60.0,7.8952717781066895,-0.0,-1.0136789541093097e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,9.574533032719046e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.000100824443507,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,7.446861127391458e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.000100824436231,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0004782667092513,285.8443908691406,294.1499938964844,292.04998779296875,291.28173828125,297.0485534667969,292.31024169921875,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201624827459,8.221758385218436e-09,0.001020154217258,-0.0205906871706247,0.0,0.0,0.0,-0.0088886925950646,60.0,7.8952717781066895,-0.0,-1.0136789541093097e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,9.581918857293203e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001009022234939,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,7.452605495927855e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001009022089419,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.00047863565851,285.8531494140625,294.1499938964844,292.04998779296875,291.3076477050781,296.9587097167969,292.23931884765625,287.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209497995674,8.313767452250431e-09,0.0010209415340796,-0.0208316408097744,0.0,0.0,0.0,-0.0089343078434467,60.0,7.876798629760742,-0.0,-1.0152432849963589e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,9.581918857293203e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001009022234939,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,7.452605495927855e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001009022089419,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.00047863565851,285.8531494140625,294.1499938964844,292.04998779296875,291.3076477050781,296.9587097167969,292.23931884765625,287.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209497995674,8.313767452250431e-09,0.0010209415340796,-0.0208316408097744,0.0,0.0,0.0,-0.0089343078434467,60.0,7.876798629760742,-0.0,-1.0152432849963589e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,9.58018354140222e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,0.0001008839390124,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,7.451255805790424e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001008839317364,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.000478548958199,285.8619384765625,294.1499938964844,292.04998779296875,291.3329772949219,296.87060546875,292.1888427734375,287.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292129649589697e-09,0.0010207564337179,-0.0207749772816896,0.0,0.0,0.0,-0.0089235808700323,60.0,7.873064994812012,-0.0,-1.0148752949135088e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,9.58018354140222e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,0.0001008839390124,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,7.451255805790424e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001008839317364,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.000478548958199,285.8619384765625,294.1499938964844,292.04998779296875,291.3329772949219,296.87060546875,292.1888427734375,287.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292129649589697e-09,0.0010207564337179,-0.0207749772816896,0.0,0.0,0.0,-0.0089235808700323,60.0,7.873064994812012,-0.0,-1.0148752949135088e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.574997238814832e-05,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850341796875,0.0,0.0,0.0001008293329505,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,7.447222014889121e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.0001008293256745,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,0.000478289934108,285.8663635253906,294.1499938964844,292.04998779296875,291.3454284667969,296.8271789550781,292.169189453125,287.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202109115198,8.227512005021254e-09,0.0010202026460319,-0.020605755969882,0.0,0.0,0.0,-0.0088915405794978,60.0,7.871787071228027,-0.0,-1.0137767958440237e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,9.567699453327803e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0001007524842862,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,7.441546040354297e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0001007524770102,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.0004779254086315,285.8707580566406,294.1499938964844,292.04998779296875,291.35772705078125,296.78424072265625,292.15264892578125,287.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194334900006,8.136582074769194e-09,0.0010194253409281,-0.0203676261007785,0.0,0.0,0.0,-0.0088464645668864,60.0,7.870219230651855,-0.0,-1.012231933827934e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,9.552415576763452e-05,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0001005915401037,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,7.429658580804244e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0001005915255518,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.000477161956951,285.8796081542969,294.1499938964844,292.04998779296875,291.3818664550781,296.69940185546875,292.125732421875,287.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178067022934,7.946150404336551e-09,0.0010177987860515,-0.0198689028620719,0.0,0.0,0.0,-0.0087520685046911,60.0,7.867189407348633,-0.0,-1.009000385465697e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,9.552415576763452e-05,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0001005915401037,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,7.429658580804244e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0001005915255518,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.000477161956951,285.8796081542969,294.1499938964844,292.04998779296875,291.3818664550781,296.69940185546875,292.125732421875,287.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178067022934,7.946150404336551e-09,0.0010177987860515,-0.0198689028620719,0.0,0.0,0.0,-0.0087520685046911,60.0,7.867189407348633,-0.0,-1.009000385465697e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,9.543744818074627e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001005002268357,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,7.422914495691657e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001005002195597,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0004767288337461,285.88848876953125,294.1499938964844,292.04998779296875,291.4053649902344,296.6163024902344,292.10650634765625,287.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168820153921,7.838102611401611e-09,0.0010168742155656,-0.0195859298110008,0.0,0.0,0.0,-0.0086985006928443,60.0,7.867435455322266,-0.0,-1.0071691747270961e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,9.543744818074627e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001005002268357,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,7.422914495691657e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001005002195597,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0004767288337461,285.88848876953125,294.1499938964844,292.04998779296875,291.4053649902344,296.6163024902344,292.10650634765625,287.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168820153921,7.838102611401611e-09,0.0010168742155656,-0.0195859298110008,0.0,0.0,0.0,-0.0086985006928443,60.0,7.867435455322266,-0.0,-1.0071691747270961e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,9.551778202876449e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0001005848243949,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,7.429163088090718e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0001005848171189,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0004771301464643,285.8973693847656,294.1499938964844,292.04998779296875,291.42822265625,296.5345458984375,292.09185791015625,287.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177373187616,7.938187884803938e-09,0.0010177294025197,-0.0198480505496263,0.0,0.0,0.0,-0.0087481141090393,60.0,7.876011848449707,-0.0,-1.0088653823459029e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,9.551778202876449e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0001005848243949,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,7.429163088090718e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0001005848171189,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0004771301464643,285.8973693847656,294.1499938964844,292.04998779296875,291.42822265625,296.5345458984375,292.09185791015625,287.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177373187616,7.938187884803938e-09,0.0010177294025197,-0.0198480505496263,0.0,0.0,0.0,-0.0087481141090393,60.0,7.876011848449707,-0.0,-1.0088653823459029e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,9.592122660251334e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,0.0001010096675599,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,7.460541382897645e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.000101009660284,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,0.0004791454121004,285.9063415527344,294.1499938964844,292.04998779296875,291.45037841796875,296.45391845703125,292.0799865722656,287.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220345575362,8.440825816080633e-09,0.0010220260592177,-0.0211643781512975,0.0,0.0,0.0,-0.0089972866699099,60.0,7.900862693786621,-0.0,-1.0174054665412768e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,9.592122660251334e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,0.0001010096675599,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,7.460541382897645e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.000101009660284,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,0.0004791454121004,285.9063415527344,294.1499938964844,292.04998779296875,291.45037841796875,296.45391845703125,292.0799865722656,287.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220345575362,8.440825816080633e-09,0.0010220260592177,-0.0211643781512975,0.0,0.0,0.0,-0.0089972866699099,60.0,7.900862693786621,-0.0,-1.0174054665412768e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,9.639721974963322e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0001015109155559,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,7.497563638025895e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.00010151090828,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.0004815231077373,285.9108581542969,294.1499938964844,292.04998779296875,291.4612121582031,296.41387939453125,292.07489013671875,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271058417856,9.033873205055444e-09,0.0010270968778058,-0.0227173343300819,0.0,0.0,0.0,-0.0092912837862968,60.0,7.9259443283081055,-0.0,-1.0275279294091889e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,9.71587942331098e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0001023128861561,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,7.5567964813672e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0001023128788801,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0004853273276239,285.9154357910156,294.1499938964844,292.04998779296875,291.47186279296875,296.3738708496094,292.0704040527344,287.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352222016081,9.98273641528158e-09,0.0010352121898904,-0.0252016857266426,0.0,0.0,0.0,-0.0097616845741868,60.0,7.966368198394775,-0.0,-1.0438276376589785e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,9.944444900611416e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,0.0001047197947627,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,7.734569953754544e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0001047197874868,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.0004967446438968,285.9247436523437,294.1499938964844,292.04998779296875,291.4925842285156,296.2935791015625,292.0628356933594,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595683706924,1.28305348567892e-08,0.001059555565007,-0.0326549783349037,0.0,0.0,0.0,-0.0111734205856919,60.0,8.09256649017334,-0.0,-1.0935171701476065e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,9.944444900611416e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,0.0001047197947627,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,7.734569953754544e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0001047197874868,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.0004967446438968,285.9247436523437,294.1499938964844,292.04998779296875,291.4925842285156,296.2935791015625,292.0628356933594,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595683706924,1.28305348567892e-08,0.001059555565007,-0.0326549783349037,0.0,0.0,0.0,-0.0111734205856919,60.0,8.09256649017334,-0.0,-1.0935171701476065e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001031421561492,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001086136617232,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,8.022169640753418e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0001086136471712,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,0.0005152154481038,285.9344177246094,294.1499938964844,292.04998779296875,291.5126037597656,296.2120361328125,292.0571594238281,287.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989621514454,1.7437852051216396e-08,0.0010989446891471,-0.0447014458477497,0.0,0.0,0.0,-0.0134574277326464,60.0,8.30378246307373,-0.0,-1.1763508211970477e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001031421561492,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001086136617232,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,8.022169640753418e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0001086136471712,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,0.0005152154481038,285.9344177246094,294.1499938964844,292.04998779296875,291.5126037597656,296.2120361328125,292.0571594238281,287.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989621514454,1.7437852051216396e-08,0.0010989446891471,-0.0447014458477497,0.0,0.0,0.0,-0.0134574277326464,60.0,8.30378246307373,-0.0,-1.1763508211970477e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0001074129613698,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.000113111018436,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,8.354343299288303e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,0.00011311101116,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0005365489632822,285.94451904296875,294.1499938964844,292.04998779296875,291.5318298339844,296.1288757324219,292.0533142089844,287.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444668052718,2.2759518714110527e-08,0.001144444104284,-0.0585915856063365,0.0,0.0,0.0,-0.0160955786705017,60.0,8.577068328857422,-0.0,-1.2757855927247874e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0001074129613698,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.000113111018436,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,8.354343299288303e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,0.00011311101116,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0005365489632822,285.94451904296875,294.1499938964844,292.04998779296875,291.5318298339844,296.1288757324219,292.0533142089844,287.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444668052718,2.2759518714110527e-08,0.001144444104284,-0.0585915856063365,0.0,0.0,0.0,-0.0160955786705017,60.0,8.577068328857422,-0.0,-1.2757855927247874e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001111525343731,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0001170489776995,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,8.645198977319524e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,0.0001170489631476,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0005552289076149,285.9550476074219,294.1499938964844,292.04998779296875,291.55029296875,296.0443725585937,292.0514831542969,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184316817671,2.741952087603749e-08,0.0011842893436551,-0.0707277283072471,0.0,0.0,0.0,-0.018405731767416,60.0,8.859800338745117,-0.0,-1.366164497085265e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001111525343731,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0001170489776995,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,8.645198977319524e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,0.0001170489631476,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0005552289076149,285.9550476074219,294.1499938964844,292.04998779296875,291.55029296875,296.0443725585937,292.0514831542969,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184316817671,2.741952087603749e-08,0.0011842893436551,-0.0707277283072471,0.0,0.0,0.0,-0.018405731767416,60.0,8.859800338745117,-0.0,-1.366164497085265e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,0.0001124647533288,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0001184308057418,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,8.747261017560959e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.0001184307911898,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0005617836723104,285.9603881835937,294.1499938964844,292.04998779296875,291.5592041015625,296.0021057128906,292.05096435546875,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983196018263,2.9054792349825224e-08,0.0011982904979959,-0.0749795138835907,0.0,0.0,0.0,-0.0192164983600378,60.0,8.980682373046875,-0.0,-1.398611289005203e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.0001130583623307,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0001190559050883,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,8.79343060660176e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0001190558905364,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,0.0005647488869726,285.9657897949219,294.1499938964844,292.04998779296875,291.56793212890625,295.96014404296875,292.0506286621094,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012046509655192,2.979454549745241e-08,0.0012046211631968,-0.0769016221165657,0.0,0.0,0.0,-0.0195832513272762,60.0,9.070123672485352,-0.0,-1.4134143100363874e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001115943814511,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001175142606371,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,8.679565507918596e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,0.0001175142533611,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0005574360257014,285.9764709472656,294.1499938964844,292.04998779296875,291.5847473144531,295.87811279296875,292.0502624511719,287.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890425812453,2.7970113336550653e-08,0.0011890145251527,-0.0721597149968147,0.0,0.0,0.0,-0.0186787713319063,60.0,9.125158309936523,-0.0,-1.377046601191978e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001115943814511,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001175142606371,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,8.679565507918596e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,0.0001175142533611,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0005574360257014,285.9764709472656,294.1499938964844,292.04998779296875,291.5847473144531,295.87811279296875,292.0502624511719,287.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890425812453,2.7970113336550653e-08,0.0011890145251527,-0.0721597149968147,0.0,0.0,0.0,-0.0186787713319063,60.0,9.125158309936523,-0.0,-1.377046601191978e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001075306572602,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.000113234957098,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,8.363497181562707e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.000113234949822,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0005371369188651,285.9867858886719,294.1499938964844,292.04998779296875,291.6007080078125,295.8006896972656,292.05010986328125,287.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457481887191,2.2906130325850427e-08,0.0011457252549007,-0.0589737966656684,0.0,0.0,0.0,-0.0161683987826108,60.0,8.98443603515625,-0.0,-1.2785814362814565e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001075306572602,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.000113234957098,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,8.363497181562707e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.000113234949822,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0005371369188651,285.9867858886719,294.1499938964844,292.04998779296875,291.6007080078125,295.8006896972656,292.05010986328125,287.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457481887191,2.2906130325850427e-08,0.0011457252549007,-0.0589737966656684,0.0,0.0,0.0,-0.0161683987826108,60.0,8.98443603515625,-0.0,-1.2785814362814565e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0001028816550388,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.0001083393362932,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,8.001908281585202e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001083393290173,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,0.0005139142740517,285.9966735839844,294.1499938964844,292.04998779296875,291.6158142089844,295.728271484375,292.0500793457031,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096214633435,1.7113176653538176e-08,0.0010961975203827,-0.04385307431221,0.0,0.0,0.0,-0.0132966181263327,60.0,8.737194061279297,-0.0,-1.1704141655854985e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0001028816550388,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.0001083393362932,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,8.001908281585202e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001083393290173,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,0.0005139142740517,285.9966735839844,294.1499938964844,292.04998779296875,291.6158142089844,295.728271484375,292.0500793457031,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096214633435,1.7113176653538176e-08,0.0010961975203827,-0.04385307431221,0.0,0.0,0.0,-0.0132966181263327,60.0,8.737194061279297,-0.0,-1.1704141655854985e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,9.879731805995108e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0001040383358485,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,7.684237789362669e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0001040383285726,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0004935121978633,286.0061950683594,294.1499938964844,292.04998779296875,291.6300048828125,295.6597595214844,292.050048828125,287.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526938131079,1.2024127471477186e-08,0.0010526818223297,-0.0305449105799198,0.0,0.0,0.0,-0.0107737593352794,60.0,8.472296714782715,-0.0,-1.079329194908496e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,9.879731805995108e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0001040383358485,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,7.684237789362669e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0001040383285726,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0004935121978633,286.0061950683594,294.1499938964844,292.04998779296875,291.6300048828125,295.6597595214844,292.050048828125,287.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526938131079,1.2024127471477186e-08,0.0010526818223297,-0.0305449105799198,0.0,0.0,0.0,-0.0107737593352794,60.0,8.472296714782715,-0.0,-1.079329194908496e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,9.72637499216944e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,0.0001024234152282,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,7.564960105810314e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0001024234006763,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,0.0004858517204411,286.0108642578125,294.1499938964844,292.04998779296875,291.6367492675781,295.6268005371094,292.0500183105469,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363566689193,1.011337857903527e-08,0.0010363465407863,-0.0255436860024929,0.0,0.0,0.0,-0.0098265362903475,60.0,8.35409927368164,-0.0,-1.0460816213253565e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,9.608665277482942e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0001011838685371,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,7.473407458746806e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,0.0001011838612612,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0004799718735739,286.0154724121094,294.1499938964844,292.04998779296875,291.6432800292969,295.59454345703125,292.0500183105469,287.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238137328997,8.646792615252252e-09,0.0010238051181659,-0.0217037238180637,0.0,0.0,0.0,-0.0090994825586676,60.0,8.253727912902832,-0.0,-1.0209150502760168e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
