time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,9.465964831179008e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,9.9681165011134e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,7.362418546108529e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,9.968115773517638e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0004728437343146,286.0245666503906,294.1499938964844,292.04998779296875,291.6556396484375,295.5316162109375,292.0500183105469,287.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085988324135,6.868858370978614e-09,0.0010085919639095,-0.0170473139733076,0.0,0.0,0.0,-0.0082180341705679,60.0,8.107217788696289,-0.0,-9.908164599892189e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,9.465964831179008e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,9.9681165011134e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,7.362418546108529e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,9.968115773517638e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0004728437343146,286.0245666503906,294.1499938964844,292.04998779296875,291.6556396484375,295.5316162109375,292.0500183105469,287.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085988324135,6.868858370978614e-09,0.0010085919639095,-0.0170473139733076,0.0,0.0,0.0,-0.0082180341705679,60.0,8.107217788696289,-0.0,-9.908164599892189e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,9.450508514419198e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,9.951840911526232e-05,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,7.350397208938375e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,9.951840183930472e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0004720716970041,286.0336608886719,294.1499938964844,292.04998779296875,291.6670227050781,295.47003173828125,292.04998779296875,287.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069462005048,6.676281305573184e-09,0.0010069395648315,-0.0165428891777992,0.0,0.0,0.0,-0.0081225363537669,60.0,8.042281150817871,-0.0,-9.875833484329632e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,9.450508514419198e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,9.951840911526232e-05,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,7.350397208938375e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,9.951840183930472e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0004720716970041,286.0336608886719,294.1499938964844,292.04998779296875,291.6670227050781,295.47003173828125,292.04998779296875,287.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069462005048,6.676281305573184e-09,0.0010069395648315,-0.0165428891777992,0.0,0.0,0.0,-0.0081225363537669,60.0,8.042281150817871,-0.0,-9.875833484329632e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,9.527737711323424e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0001003316720016,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,7.410464604618028e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0001003316647256,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0004759294679388,286.0428466796875,294.1499938964844,292.04998779296875,291.67742919921875,295.4089660644531,292.04998779296875,287.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151714086532,7.638469412540871e-09,0.001015163725242,-0.0190630909055471,0.0,0.0,0.0,-0.0085995169356465,60.0,8.043829917907715,-0.0,-1.003790188747189e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,9.527737711323424e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0001003316720016,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,7.410464604618028e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0001003316647256,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0004759294679388,286.0428466796875,294.1499938964844,292.04998779296875,291.67742919921875,295.4089660644531,292.04998779296875,287.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151714086532,7.638469412540871e-09,0.001015163725242,-0.0190630909055471,0.0,0.0,0.0,-0.0085995169356465,60.0,8.043829917907715,-0.0,-1.003790188747189e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,9.678062633611262e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.000101914658444,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,7.527383422711864e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.000101914651168,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0004834384599234,286.0521545410156,294.1499938964844,292.04998779296875,291.68682861328125,295.3481750488281,292.04998779296875,287.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311868973076,9.511376575233044e-09,0.0010311773512512,-0.0239676106721162,0.0,0.0,0.0,-0.0095279896631836,60.0,8.111297607421875,-0.0,-1.035714589647796e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,9.678062633611262e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.000101914658444,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,7.527383422711864e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.000101914651168,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0004834384599234,286.0521545410156,294.1499938964844,292.04998779296875,291.68682861328125,295.3481750488281,292.04998779296875,287.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311868973076,9.511376575233044e-09,0.0010311773512512,-0.0239676106721162,0.0,0.0,0.0,-0.0095279896631836,60.0,8.111297607421875,-0.0,-1.035714589647796e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,9.761449473444372e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,0.0001027927646646,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,7.592239853693172e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0001027927573886,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,0.0004876038292422,286.056884765625,294.1499938964844,292.04998779296875,291.691162109375,295.3178100585937,292.04998779296875,287.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400725295767,1.0550321505320426e-08,0.0010400619357824,-0.0266875475645065,0.0,0.0,0.0,-0.0100430427119135,60.0,8.156858444213867,-0.0,-1.0536390249171745e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,9.848678746493532e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0001037113324855,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,7.660085248062387e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001037113252095,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,0.0004919610801152,286.0616455078125,294.1499938964844,292.04998779296875,291.6952209472656,295.2874450683594,292.04998779296875,287.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493651498109,1.1637145469478584e-08,0.0010493535082787,-0.0295322090387344,0.0,0.0,0.0,-0.0105818193405866,60.0,8.209243774414062,-0.0,-1.0725539567602028e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0001001114869723,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,0.0001054222157108,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,7.786450441926718e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0001054222084349,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0005000767996534,286.0713195800781,294.1499938964844,292.04998779296875,291.7025756835937,295.22686767578125,292.04998779296875,287.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666765738278,1.3661455078306517e-08,0.0010666629532352,-0.0348287150263786,0.0,0.0,0.0,-0.0115853548049926,60.0,8.317184448242188,-0.0,-1.1082327944222925e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0001001114869723,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,0.0001054222157108,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,7.786450441926718e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0001054222084349,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0005000767996534,286.0713195800781,294.1499938964844,292.04998779296875,291.7025756835937,295.22686767578125,292.04998779296875,287.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666765738278,1.3661455078306517e-08,0.0010666629532352,-0.0348287150263786,0.0,0.0,0.0,-0.0115853548049926,60.0,8.317184448242188,-0.0,-1.1082327944222925e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0001013680739561,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001067454650183,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,7.884185470174998e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0001067454577423,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0005063537391833,286.08111572265625,294.1499938964844,292.04998779296875,291.7088317871094,295.1667175292969,292.04998779296875,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080070156604,1.5227142213802836e-08,0.0010800549061968,-0.0389232970774173,0.0,0.0,0.0,-0.0123615525662899,60.0,8.41321849822998,-0.0,-1.1362280361026933e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0001013680739561,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001067454650183,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,7.884185470174998e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0001067454577423,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0005063537391833,286.08111572265625,294.1499938964844,292.04998779296875,291.7088317871094,295.1667175292969,292.04998779296875,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080070156604,1.5227142213802836e-08,0.0010800549061968,-0.0389232970774173,0.0,0.0,0.0,-0.0123615525662899,60.0,8.41321849822998,-0.0,-1.1362280361026933e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001022618598653,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,0.0001076866610674,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,7.95370142441243e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,0.0001076866537914,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,0.0005108183831907,286.0909729003906,294.1499938964844,292.04998779296875,291.7140197753906,295.107177734375,292.04998779296875,287.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895950254052,1.6340786501700677e-08,0.0010895786108449,-0.0418345443904399,0.0,0.0,0.0,-0.0129136387258768,60.0,8.48900318145752,-0.0,-1.1563528090619005e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001022618598653,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,0.0001076866610674,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,7.95370142441243e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,0.0001076866537914,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,0.0005108183831907,286.0909729003906,294.1499938964844,292.04998779296875,291.7140197753906,295.107177734375,292.04998779296875,287.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895950254052,1.6340786501700677e-08,0.0010895786108449,-0.0418345443904399,0.0,0.0,0.0,-0.0129136387258768,60.0,8.48900318145752,-0.0,-1.1563528090619005e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0001029185441439,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001083781826309,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,8.004777191672474e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.000108378175355,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0005140986759215,286.1009521484375,294.1499938964844,292.04998779296875,291.71807861328125,295.0484313964844,292.04998779296875,287.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965925175696,1.7159017318135742e-08,0.0010965754045173,-0.0439728684723377,0.0,0.0,0.0,-0.0133192716166377,60.0,8.545476913452148,-0.0,-1.1712516112538653e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0001029185441439,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001083781826309,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,8.004777191672474e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.000108378175355,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0005140986759215,286.1009521484375,294.1499938964844,292.04998779296875,291.71807861328125,295.0484313964844,292.04998779296875,287.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965925175696,1.7159017318135742e-08,0.0010965754045173,-0.0439728684723377,0.0,0.0,0.0,-0.0133192716166377,60.0,8.545476913452148,-0.0,-1.1712516112538653e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0001031556676025,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0001086278862203,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,8.023220289032906e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0001086278789443,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0005152831436134,286.1059265136719,294.1499938964844,292.04998779296875,291.7196960449219,295.01934814453125,292.04998779296875,287.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099118264392,1.7454473422162664e-08,0.0010991008020937,-0.0447448566555976,0.0,0.0,0.0,-0.0134657379239797,60.0,8.5673246383667,-0.0,-1.1766548624336799e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0001034253509715,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,0.0001089118813979,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,8.044195419643074e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0001089118741219,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0005166303017176,286.1109313964844,294.1499938964844,292.04998779296875,291.72100830078125,294.9903564453125,292.04998779296875,287.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019948869943,1.779050506911517e-08,0.0011019770754501,-0.0456227622926235,0.0,0.0,0.0,-0.0136323366314172,60.0,8.588581085205078,-0.0,-1.1828151258441721e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0001034469896694,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,0.0001089346551452,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,8.045878348639235e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001089346478693,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0005167383351363,286.1209411621094,294.1499938964844,292.04998779296875,291.7228088378906,294.93310546875,292.04998779296875,287.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022209655493,1.7817443520584675e-08,0.0011022031540051,-0.045693140476942,0.0,0.0,0.0,-0.013645670376718,60.0,8.608508110046387,-0.0,-1.1833098056968085e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0001034469896694,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,0.0001089346551452,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,8.045878348639235e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001089346478693,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0005167383351363,286.1209411621094,294.1499938964844,292.04998779296875,291.7228088378906,294.93310546875,292.04998779296875,287.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022209655493,1.7817443520584675e-08,0.0011022031540051,-0.045693140476942,0.0,0.0,0.0,-0.013645670376718,60.0,8.608508110046387,-0.0,-1.1833098056968085e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0001033197331707,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001088006538338,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,8.035980863496661e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001088006465579,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0005161027074791,286.1309509277344,294.1499938964844,292.04998779296875,291.723388671875,294.8770751953125,292.04998779296875,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008644942194,1.7658869921888254e-08,0.0011008469155058,-0.0452788732945919,0.0,0.0,0.0,-0.0135670574381947,60.0,8.60269832611084,-0.0,-1.1804001331938708e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0001033197331707,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001088006538338,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,8.035980863496661e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001088006465579,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0005161027074791,286.1309509277344,294.1499938964844,292.04998779296875,291.723388671875,294.8770751953125,292.04998779296875,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008644942194,1.7658869921888254e-08,0.0011008469155058,-0.0452788732945919,0.0,0.0,0.0,-0.0135670574381947,60.0,8.60269832611084,-0.0,-1.1804001331938708e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001032208238029,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.0001086964985006,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,8.028287993511185e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0001086964912246,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.0005156086408533,286.14093017578125,294.1499938964844,292.04998779296875,291.723388671875,294.8221130371094,292.04998779296875,287.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998108191415,1.7535613849872792e-08,0.0010997932404279,-0.0449568517506122,0.0,0.0,0.0,-0.0135059552267193,60.0,8.589455604553223,-0.0,-1.1781409625655217e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001032208238029,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.0001086964985006,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,8.028287993511185e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0001086964912246,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.0005156086408533,286.14093017578125,294.1499938964844,292.04998779296875,291.723388671875,294.8221130371094,292.04998779296875,287.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998108191415,1.7535613849872792e-08,0.0010997932404279,-0.0449568517506122,0.0,0.0,0.0,-0.0135059552267193,60.0,8.589455604553223,-0.0,-1.1781409625655217e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,0.0001031447973218,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.000108616441139,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,8.022374822758138e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.000108616433863,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0005152288940735,286.1509094238281,294.1499938964844,292.04998779296875,291.723388671875,294.7682800292969,292.04998779296875,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990005685016,1.7440870081486537e-08,0.0010989831062033,-0.0447093173861503,0.0,0.0,0.0,-0.0134589867666363,60.0,8.574952125549316,-0.0,-1.1764058172047953e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,0.0001031447973218,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.000108616441139,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,8.022374822758138e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.000108616433863,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0005152288940735,286.1509094238281,294.1499938964844,292.04998779296875,291.723388671875,294.7682800292969,292.04998779296875,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990005685016,1.7440870081486537e-08,0.0010989831062033,-0.0447093173861503,0.0,0.0,0.0,-0.0134589867666363,60.0,8.574952125549316,-0.0,-1.1764058172047953e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0001031150313792,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.0001085850963136,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,8.020059613045305e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.0001085850890376,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0005150801734998,286.1558837890625,294.1499938964844,292.04998779296875,291.723388671875,294.7418212890625,292.04998779296875,287.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986833367496,1.740377619796618e-08,0.0010986658744513,-0.0446123965084552,0.0,0.0,0.0,-0.0134405978024005,60.0,8.567872047424316,-0.0,-1.175726822566503e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,0.0001030898929457,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0001085586263798,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,8.018104563234374e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0001085586191038,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0005149546195752,286.1608581542969,294.1499938964844,292.04998779296875,291.723388671875,294.7156066894531,292.04998779296875,287.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984153486788,1.7372450145103357e-08,0.0010983980027958,-0.044530551880598,0.0,0.0,0.0,-0.0134250679984688,60.0,8.560994148254395,-0.0,-1.1751536277415653e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0001030539060593,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0001085207259166,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,8.015304774744436e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001085207186406,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0005147748743183,286.1708374023437,294.1499938964844,292.04998779296875,291.723388671875,294.6639404296875,292.04998779296875,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980317601934,1.7327593582194822e-08,0.0010980144143104,-0.0444133467972278,0.0,0.0,0.0,-0.0134028308093547,60.0,8.547879219055176,-0.0,-1.174333021936036e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0001030539060593,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0001085207259166,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,8.015304774744436e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001085207186406,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0005147748743183,286.1708374023437,294.1499938964844,292.04998779296875,291.723388671875,294.6639404296875,292.04998779296875,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980317601934,1.7327593582194822e-08,0.0010980144143104,-0.0444133467972278,0.0,0.0,0.0,-0.0134028308093547,60.0,8.547879219055176,-0.0,-1.174333021936036e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0001030359708238,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.0001085018375306,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,8.013909973669797e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0001085018302546,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.0005146852927282,286.1807861328125,294.1499938964844,292.04998779296875,291.723388671875,294.6133117675781,292.04998779296875,287.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978404898196,1.730523635501413e-08,0.001097823260352,-0.0443549305200576,0.0,0.0,0.0,-0.0133917462080717,60.0,8.535765647888184,-0.0,-1.173924104591606e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0001030359708238,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.0001085018375306,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,8.013909973669797e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0001085018302546,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.0005146852927282,286.1807861328125,294.1499938964844,292.04998779296875,291.723388671875,294.6133117675781,292.04998779296875,287.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978404898196,1.730523635501413e-08,0.001097823260352,-0.0443549305200576,0.0,0.0,0.0,-0.0133917462080717,60.0,8.535765647888184,-0.0,-1.173924104591606e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.0001030338535201,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001084996110876,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,8.013745537027717e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0001084996038116,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0005146747571416,286.19073486328125,294.1499938964844,292.04998779296875,291.723388671875,294.5637512207031,292.04998779296875,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978177888318,1.7302587806966585e-08,0.0010978004429489,-0.0443480089306831,0.0,0.0,0.0,-0.0133904330432415,60.0,8.524612426757812,-0.0,-1.1738757166313009e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.0001030338535201,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001084996110876,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,8.013745537027717e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0001084996038116,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0005146747571416,286.19073486328125,294.1499938964844,292.04998779296875,291.723388671875,294.5637512207031,292.04998779296875,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978177888318,1.7302587806966585e-08,0.0010978004429489,-0.0443480089306831,0.0,0.0,0.0,-0.0133904330432415,60.0,8.524612426757812,-0.0,-1.1738757166313009e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001030459534376,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,0.0001085123512893,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,8.01468631834723e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001085123440134,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0005147351766936,286.20068359375,294.1499938964844,292.04998779296875,291.723388671875,294.5151672363281,292.04998779296875,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979465441778,1.7317654865678378e-08,0.0010979293147101,-0.0443873777985572,0.0,0.0,0.0,-0.0133979022502899,60.0,8.514358520507812,-0.0,-1.1741512651042285e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001030459534376,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,0.0001085123512893,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,8.01468631834723e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001085123440134,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0005147351766936,286.20068359375,294.1499938964844,292.04998779296875,291.723388671875,294.5151672363281,292.04998779296875,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979465441778,1.7317654865678378e-08,0.0010979293147101,-0.0443873777985572,0.0,0.0,0.0,-0.0133979022502899,60.0,8.514358520507812,-0.0,-1.1741512651042285e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.0001030571220326,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0001085241092368,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,8.015555067686364e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0001085241019609,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0005147909978404,286.20562744140625,294.1499938964844,292.04998779296875,291.723388671875,294.4913024902344,292.04998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098065637052,1.733156551608772e-08,0.0010980484075844,-0.0444237254559993,0.0,0.0,0.0,-0.0134047986939549,60.0,8.509581565856934,-0.0,-1.1744056394036309e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
