time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,0.0001030711573548,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,0.0001085388939827,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,8.016647188924253e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,0.0001085388867068,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,0.0005148610798642,286.2106018066406,294.1499938964844,292.04998779296875,291.723388671875,294.4677124023437,292.04998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982152307406,1.73490484201011e-08,0.0010981978848576,-0.0444694086909294,0.0,0.0,0.0,-0.0134134674444794,60.0,8.505002975463867,-0.0,-1.1747254546889965e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0001031058927765,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001085754629457,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,8.019348024390638e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001085754629457,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,0.0005150345969013,286.22052001953125,294.1499938964844,292.04998779296875,291.723388671875,294.42108154296875,292.04998779296875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985849658027,1.739231514363837e-08,0.0010985676199197,-0.0445824526250362,0.0,0.0,0.0,-0.0134349139407277,60.0,8.496281623840332,-0.0,-1.175517141405181e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0001031058927765,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001085754629457,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,8.019348024390638e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001085754629457,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,0.0005150345969013,286.22052001953125,294.1499938964844,292.04998779296875,291.723388671875,294.42108154296875,292.04998779296875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985849658027,1.739231514363837e-08,0.0010985676199197,-0.0445824526250362,0.0,0.0,0.0,-0.0134349139407277,60.0,8.496281623840332,-0.0,-1.175517141405181e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,0.0001031502397381,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001086221673176,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,8.022797555895522e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,0.0001086221673176,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0005152561352588,286.2304382324219,294.1499938964844,292.04998779296875,291.723388671875,294.3753967285156,292.04998779296875,287.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099057495594,1.7447566946771076e-08,0.0010990400332957,-0.0447268150746822,0.0,0.0,0.0,-0.0134623050689697,60.0,8.488245010375977,-0.0,-1.1765284568809876e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,0.0001031502397381,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001086221673176,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,8.022797555895522e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,0.0001086221673176,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0005152561352588,286.2304382324219,294.1499938964844,292.04998779296875,291.723388671875,294.3753967285156,292.04998779296875,287.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099057495594,1.7447566946771076e-08,0.0010990400332957,-0.0447268150746822,0.0,0.0,0.0,-0.0134623050689697,60.0,8.488245010375977,-0.0,-1.1765284568809876e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001032026484608,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001086773554561,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,8.026873547350988e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0001086773481802,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063842773437,0.0,0.0,0.0005155179533176,286.2403564453125,294.1499938964844,292.04998779296875,291.723388671875,294.33074951171875,292.04998779296875,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996157070621,1.7512856942403232e-08,0.0010995982447639,-0.0448973961174488,0.0,0.0,0.0,-0.0134946713224053,60.0,8.48082447052002,-0.0,-1.177724087142451e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001032026484608,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001086773554561,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,8.026873547350988e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0001086773481802,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063842773437,0.0,0.0,0.0005155179533176,286.2403564453125,294.1499938964844,292.04998779296875,291.723388671875,294.33074951171875,292.04998779296875,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996157070621,1.7512856942403232e-08,0.0010995982447639,-0.0448973961174488,0.0,0.0,0.0,-0.0134946713224053,60.0,8.48082447052002,-0.0,-1.177724087142451e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,0.0001032601794577,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0001087379423552,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,8.03134826128371e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0001087379350792,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0005158053245395,286.2502746582031,294.1499938964844,292.04998779296875,291.723388671875,294.287109375,292.04998779296875,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002286337316,1.7584531164516193e-08,0.001100211055018,-0.0450846590101718,0.0,0.0,0.0,-0.013530203141272,60.0,8.473869323730469,-0.0,-1.1790373122266828e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,0.0001032601794577,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0001087379423552,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,8.03134826128371e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0001087379350792,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0005158053245395,286.2502746582031,294.1499938964844,292.04998779296875,291.723388671875,294.287109375,292.04998779296875,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002286337316,1.7584531164516193e-08,0.001100211055018,-0.0450846590101718,0.0,0.0,0.0,-0.013530203141272,60.0,8.473869323730469,-0.0,-1.1790373122266828e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,0.0001032906438922,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,0.0001087700220523,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,8.03371804067865e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.0001087700147763,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0005159575375728,286.2552185058594,294.1499938964844,292.04998779296875,291.723388671875,294.2657470703125,292.04998779296875,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005535488948,1.7622488357460497e-08,0.0011005359701812,-0.0451838262379169,0.0,0.0,0.0,-0.0135490223765373,60.0,8.470548629760742,-0.0,-1.1797330756735393e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001033214939525,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.0001088025019271,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,8.036116923904046e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0001088025019271,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0005161116132512,286.2601623535156,294.1499938964844,292.04998779296875,291.723388671875,294.2445983886719,292.04998779296875,287.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008823057636,1.7660919837680922e-08,0.0011008646106347,-0.0452842265367507,0.0,0.0,0.0,-0.0135680744424462,60.0,8.467278480529785,-0.0,-1.180437720904593e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.000103384067188,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,0.0001088684002752,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,8.040984539547935e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,0.0001088684002752,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0005164241883903,286.2700500488281,294.1499938964844,292.04998779296875,291.723388671875,294.2027587890625,292.04998779296875,287.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015485506504,1.77388841393622e-08,0.0011015308555215,-0.0454879105091095,0.0,0.0,0.0,-0.0136067224666476,60.0,8.460821151733398,-0.0,-1.1818679013231305e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.000103384067188,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,0.0001088684002752,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,8.040984539547935e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,0.0001088684002752,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0005164241883903,286.2700500488281,294.1499938964844,292.04998779296875,291.723388671875,294.2027587890625,292.04998779296875,287.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015485506504,1.77388841393622e-08,0.0011015308555215,-0.0454879105091095,0.0,0.0,0.0,-0.0136067224666476,60.0,8.460821151733398,-0.0,-1.1818679013231305e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001034468732541,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001089345387299,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,8.045869617490098e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.0001089345387299,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,0.0005167379276826,286.2799072265625,294.1499938964844,292.04998779296875,291.723388671875,294.1620483398437,292.04998779296875,287.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022177059203,1.7817132658137783e-08,0.0011021997779607,-0.0456923320889472,0.0,0.0,0.0,-0.0136455129832029,60.0,8.454437255859375,-0.0,-1.1833041213549222e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001034468732541,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001089345387299,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,8.045869617490098e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.0001089345387299,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,0.0005167379276826,286.2799072265625,294.1499938964844,292.04998779296875,291.723388671875,294.1620483398437,292.04998779296875,287.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022177059203,1.7817132658137783e-08,0.0011021997779607,-0.0456923320889472,0.0,0.0,0.0,-0.0136455129832029,60.0,8.454437255859375,-0.0,-1.1833041213549222e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001035086315823,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.0001089995712391,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,8.05067247711122e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001089995639631,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0005170464282855,286.289794921875,294.1499938964844,292.04998779296875,291.723388671875,294.1220092773437,292.04998779296875,287.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028755689039,1.7894070225565883e-08,0.0011028576409444,-0.0458933189511299,0.0,0.0,0.0,-0.0136836534366011,60.0,8.447998046875,-0.0,-1.1847171066392549e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001035086315823,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.0001089995712391,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,8.05067247711122e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001089995639631,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0005170464282855,286.289794921875,294.1499938964844,292.04998779296875,291.723388671875,294.1220092773437,292.04998779296875,287.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028755689039,1.7894070225565883e-08,0.0011028576409444,-0.0458933189511299,0.0,0.0,0.0,-0.0136836534366011,60.0,8.447998046875,-0.0,-1.1847171066392549e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0001035681925714,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0001090622972697,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,8.055305079324171e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0001090622899937,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0005173439858481,286.2996520996094,294.1499938964844,292.04998779296875,291.723388671875,294.0824279785156,292.04998779296875,287.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035102652385,1.7968281085245508e-08,0.001103492337279,-0.0460871793329715,0.0,0.0,0.0,-0.0137204434722661,60.0,8.441450119018555,-0.0,-1.1860808513119993e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0001035681925714,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0001090622972697,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,8.055305079324171e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0001090622899937,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0005173439858481,286.2996520996094,294.1499938964844,292.04998779296875,291.723388671875,294.0824279785156,292.04998779296875,287.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035102652385,1.7968281085245508e-08,0.001103492337279,-0.0460871793329715,0.0,0.0,0.0,-0.0137204434722661,60.0,8.441450119018555,-0.0,-1.1860808513119993e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001035955792758,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0001090911318897,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,8.057435479713604e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0001090911246137,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0005174807738512,286.3045654296875,294.1499938964844,292.04998779296875,291.723388671875,294.0629577636719,292.04998779296875,287.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.8002397794703032e-08,0.0011037833755835,-0.0461763031780719,0.0,0.0,0.0,-0.0137373534962534,60.0,8.438055038452148,-0.0,-1.186708118439129e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.00010362231842,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0001091192898456,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,8.059514948399737e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,0.0001091192825697,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.000517614360433,286.3094787597656,294.1499938964844,292.04998779296875,291.723388671875,294.0436096191406,292.04998779296875,287.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040860554203,1.8035709814512305e-08,0.0011040680110454,-0.0462633222341537,0.0,0.0,0.0,-0.0137538667768239,60.0,8.434619903564453,-0.0,-1.187320677331627e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0001036719986586,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.0001091716039809,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,8.063378481892869e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,0.0001091716039809,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,0.0005178624996915,286.3193054199219,294.1499938964844,292.04998779296875,291.723388671875,294.0052795410156,292.04998779296875,287.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097605192224364e-08,0.001104598515667,-0.0464249998331069,0.0,0.0,0.0,-0.0137845575809478,60.0,8.427549362182617,-0.0,-1.1884592510114089e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0001036719986586,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.0001091716039809,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,8.063378481892869e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,0.0001091716039809,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,0.0005178624996915,286.3193054199219,294.1499938964844,292.04998779296875,291.723388671875,294.0052795410156,292.04998779296875,287.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097605192224364e-08,0.001104598515667,-0.0464249998331069,0.0,0.0,0.0,-0.0137845575809478,60.0,8.427549362182617,-0.0,-1.1884592510114089e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,0.0001037109468597,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.000109212618554,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,8.066408190643415e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,0.000109212611278,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0005180570879019,286.3291320800781,294.1499938964844,292.04998779296875,291.723388671875,293.9678955078125,292.04998779296875,287.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050311150029,1.8146124602935746e-08,0.0011050129542127,-0.0465517379343509,0.0,0.0,0.0,-0.0138086080551147,60.0,8.419858932495117,-0.0,-1.1893521900674386e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,0.0001037109468597,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.000109212618554,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,8.066408190643415e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,0.000109212611278,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0005180570879019,286.3291320800781,294.1499938964844,292.04998779296875,291.723388671875,293.9678955078125,292.04998779296875,287.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050311150029,1.8146124602935746e-08,0.0011050129542127,-0.0465517379343509,0.0,0.0,0.0,-0.0138086080551147,60.0,8.419858932495117,-0.0,-1.1893521900674386e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001037447436829,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0001092482052627,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,8.069036266533658e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,0.0001092482052627,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,0.0005182258901186,286.3389587402344,294.1499938964844,292.04998779296875,291.723388671875,293.93084716796875,292.04998779296875,287.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053923517465,1.8188227812743207e-08,0.0011053741909563,-0.0466617159545421,0.0,0.0,0.0,-0.0138294864445924,60.0,8.41186809539795,-0.0,-1.1901273211378793e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001037447436829,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0001092482052627,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,8.069036266533658e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,0.0001092482052627,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,0.0005182258901186,286.3389587402344,294.1499938964844,292.04998779296875,291.723388671875,293.93084716796875,292.04998779296875,287.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053923517465,1.8188227812743207e-08,0.0011053741909563,-0.0466617159545421,0.0,0.0,0.0,-0.0138294864445924,60.0,8.41186809539795,-0.0,-1.1901273211378793e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,0.0001037589099723,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0001092631282517,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,8.070138574112207e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001092631282517,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0005182966706342,286.3487243652344,294.1499938964844,292.04998779296875,291.723388671875,293.8951110839844,292.04998779296875,287.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055419454351,1.8205874141585813e-08,0.0011055236682295,-0.046707808971405,0.0,0.0,0.0,-0.0138382278382778,60.0,8.402640342712402,-0.0,-1.190452252330943e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,0.0001037589099723,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0001092631282517,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,8.070138574112207e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001092631282517,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0005182966706342,286.3487243652344,294.1499938964844,292.04998779296875,291.723388671875,293.8951110839844,292.04998779296875,287.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055419454351,1.8205874141585813e-08,0.0011055236682295,-0.046707808971405,0.0,0.0,0.0,-0.0138382278382778,60.0,8.402640342712402,-0.0,-1.190452252330943e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,0.0001037677066051,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,0.0001092723905458,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,8.07082251412794e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001092723832698,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0005183406174182,286.3536071777344,294.1499938964844,292.04998779296875,291.723388671875,293.8771667480469,292.04998779296875,287.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.821682893421439e-08,0.0011056172661483,-0.0467364229261875,0.0,0.0,0.0,-0.0138436574488878,60.0,8.398120880126953,-0.0,-1.190654046467899e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0001037690744851,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0001092738384613,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,8.070929470704868e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0001092738311854,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,0.0005183474859222,286.3584899902344,294.1499938964844,292.04998779296875,291.723388671875,293.8594970703125,292.04998779296875,287.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218530684066536e-08,0.0011056312359869,-0.0467408709228038,0.0,0.0,0.0,-0.0138444984331727,60.0,8.393168449401855,-0.0,-1.1906853814025453e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001037671754602,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.000109271830297,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,8.070781041169539e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0001092718230211,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,0.0005183379398658,286.3635559082031,294.1499938964844,292.04998779296875,291.723388671875,293.8412780761719,292.04998779296875,287.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056109797209,-0.0467346608638763,0.0,0.0,0.0,-0.0138433203101158,60.0,8.387802124023438,-0.0,-1.1906416119700225e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0001037649635691,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0001092695019906,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,8.070609328569844e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0001092694947146,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0005183269386179,286.3682556152344,294.1499938964844,292.04998779296875,291.723388671875,293.824462890625,292.04998779296875,287.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056083021685,1.8213398789157512e-08,0.0011055901413783,-0.0467274636030197,0.0,0.0,0.0,-0.01384196896106,60.0,8.38284683227539,-0.0,-1.1905908081644156e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001037298716255,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,0.0001092325474019,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,8.067880116868764e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,0.0001092325474019,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0005181516753509,286.3779602050781,294.1499938964844,292.04998779296875,291.723388671875,293.7909240722656,292.04998779296875,287.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.8169663107414635e-08,0.0011052142363041,-0.0466132275760173,0.0,0.0,0.0,-0.0138202775269746,60.0,8.370399475097656,-0.0,-1.1897855500819789e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001037298716255,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,0.0001092325474019,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,8.067880116868764e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,0.0001092325474019,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0005181516753509,286.3779602050781,294.1499938964844,292.04998779296875,291.723388671875,293.7909240722656,292.04998779296875,287.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.8169663107414635e-08,0.0011052142363041,-0.0466132275760173,0.0,0.0,0.0,-0.0138202775269746,60.0,8.370399475097656,-0.0,-1.1897855500819789e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0001036842513713,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001091845115297,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,8.064331632340327e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0001091845042537,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,0.0005179237923584,286.3876342773437,294.1499938964844,292.04998779296875,291.723388671875,293.7579650878906,292.04998779296875,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047505540773,1.8112814359483312e-08,0.0011047325097024,-0.0464647263288497,0.0,0.0,0.0,-0.013792117126286,60.0,8.357129096984863,-0.0,-1.1887390627407513e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0001036842513713,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001091845115297,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,8.064331632340327e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0001091845042537,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,0.0005179237923584,286.3876342773437,294.1499938964844,292.04998779296875,291.723388671875,293.7579650878906,292.04998779296875,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047505540773,1.8112814359483312e-08,0.0011047325097024,-0.0464647263288497,0.0,0.0,0.0,-0.013792117126286,60.0,8.357129096984863,-0.0,-1.1887390627407513e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,0.0001036183457472,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.00010911510617,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,8.059205720201135e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.00010911510617,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,0.0005175945698283,286.39727783203125,294.1499938964844,292.04998779296875,291.723388671875,293.72576904296875,292.04998779296875,287.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040492681786,1.803068805372732e-08,0.0011040312238037,-0.0462501980364322,0.0,0.0,0.0,-0.013751408085227,60.0,8.342460632324219,-0.0,-1.187228235721705e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,0.0001036183457472,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.00010911510617,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,8.059205720201135e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.00010911510617,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,0.0005175945698283,286.39727783203125,294.1499938964844,292.04998779296875,291.723388671875,293.72576904296875,292.04998779296875,287.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040492681786,1.803068805372732e-08,0.0011040312238037,-0.0462501980364322,0.0,0.0,0.0,-0.013751408085227,60.0,8.342460632324219,-0.0,-1.187228235721705e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
