time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0001035955283441,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,0.000109091073682,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,8.057431114139035e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.000109091073682,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.0005174805992282,286.402099609375,294.1499938964844,292.04998779296875,291.723388671875,293.70947265625,292.04998779296875,287.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038078228011,1.8002250357085362e-08,0.0011037898948416,-0.0461759082973003,0.0,0.0,0.0,-0.0137373190373182,60.0,8.335676193237305,-0.0,-1.1867052052139117e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001035512832459,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0001090444857254,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,8.053989586187527e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0001090444784495,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0005172595847398,286.40692138671875,294.1499938964844,292.04998779296875,291.723388671875,293.69342041015625,292.04998779296875,287.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033288901671,1.7947110464433536e-08,0.0011033109622076,-0.0460318773984909,0.0,0.0,0.0,-0.0137099465355277,60.0,8.32797908782959,-0.0,-1.1856917581098969e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0001034426531987,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0001089300931198,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,8.045540744205937e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0001089300931198,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,0.0005167169729247,286.4165344238281,294.1499938964844,292.04998779296875,291.723388671875,293.6617736816406,292.04998779296875,287.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021746322512,1.7811752073271236e-08,0.001102156820707,-0.0456782728433609,0.0,0.0,0.0,-0.0136428605765104,60.0,8.311071395874023,-0.0,-1.183205284860378e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0001034426531987,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0001089300931198,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,8.045540744205937e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0001089300931198,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,0.0005167169729247,286.4165344238281,294.1499938964844,292.04998779296875,291.723388671875,293.6617736816406,292.04998779296875,287.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021746322512,1.7811752073271236e-08,0.001102156820707,-0.0456782728433609,0.0,0.0,0.0,-0.0136428605765104,60.0,8.311071395874023,-0.0,-1.183205284860378e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0001032907166518,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,0.0001087701020878,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,8.033723861444741e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0001087700948119,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,0.0005159580032341,286.42608642578125,294.1499938964844,292.04998779296875,291.723388671875,293.631103515625,292.04998779296875,287.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005563428625,1.7622429737684797e-08,0.0011005387641489,-0.0451836697757244,0.0,0.0,0.0,-0.0135490093380212,60.0,8.291094779968262,-0.0,-1.179731938805162e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0001032907166518,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,0.0001087701020878,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,8.033723861444741e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0001087700948119,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,0.0005159580032341,286.42608642578125,294.1499938964844,292.04998779296875,291.723388671875,293.631103515625,292.04998779296875,287.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005563428625,1.7622429737684797e-08,0.0011005387641489,-0.0451836697757244,0.0,0.0,0.0,-0.0135490093380212,60.0,8.291094779968262,-0.0,-1.179731938805162e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0001030826024361,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001085509429685,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,8.017536310944706e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,0.0001085509356926,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.0005149184726178,286.4355773925781,294.1499938964844,292.04998779296875,291.723388671875,293.60162353515625,292.04998779296875,287.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983434040099,1.736310828448495e-08,0.0010983260581269,-0.0445061326026916,0.0,0.0,0.0,-0.013420476578176,60.0,8.266892433166504,-0.0,-1.1749825290507945e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0001030826024361,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001085509429685,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,8.017536310944706e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,0.0001085509356926,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.0005149184726178,286.4355773925781,294.1499938964844,292.04998779296875,291.723388671875,293.60162353515625,292.04998779296875,287.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983434040099,1.736310828448495e-08,0.0010983260581269,-0.0445061326026916,0.0,0.0,0.0,-0.013420476578176,60.0,8.266892433166504,-0.0,-1.1749825290507945e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0001028482438414,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0001083041570382,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,7.999308581929654e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0001083041497622,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0005137478001415,286.44500732421875,294.1499938964844,292.04998779296875,291.723388671875,293.5725402832031,292.04998779296875,287.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958511848002,1.7071092983655944e-08,0.0010958340717479,-0.04374311119318,0.0,0.0,0.0,-0.0132757369428873,60.0,8.240777969360352,-0.0,-1.1696458557253209e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0001028482438414,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0001083041570382,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,7.999308581929654e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0001083041497622,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0005137478001415,286.44500732421875,294.1499938964844,292.04998779296875,291.723388671875,293.5725402832031,292.04998779296875,287.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958511848002,1.7071092983655944e-08,0.0010958340717479,-0.04374311119318,0.0,0.0,0.0,-0.0132757369428873,60.0,8.240777969360352,-0.0,-1.1696458557253209e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,0.0001027283942676,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,0.0001081779482774,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,7.989987352630123e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,0.0001081779410014,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,0.000513149134349,286.4497375488281,294.1499938964844,292.04998779296875,291.723388671875,293.55810546875,292.04998779296875,287.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094574923627,1.6921754664167565e-08,0.0010945580434054,-0.0433528646826744,0.0,0.0,0.0,-0.0132017079740762,60.0,8.227690696716309,-0.0,-1.1669213506593225e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,0.0001025767123792,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.0001080182191799,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,7.978189387358725e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001080182119039,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0005123914452269,286.4544372558594,294.1499938964844,292.04998779296875,291.723388671875,293.543701171875,292.04998779296875,287.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929533746093,1.6732748520098546e-08,0.001092936610803,-0.0428589470684528,0.0,0.0,0.0,-0.0131079833954572,60.0,8.213964462280273,-0.0,-1.1634779184532817e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,0.0001023645818349,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.0001077948400052,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,7.961691153468564e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0001077948327292,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0005113318329676,286.4600830078125,294.1499938964844,292.04998779296875,291.723388671875,293.526611328125,292.04998779296875,287.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906913084909,1.646842839875262e-08,0.0010906748939305,-0.0421681515872478,0.0,0.0,0.0,-0.0129769407212734,60.0,8.195420265197754,-0.0,-1.1586706705202233e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.0001021813077386,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.0001076018379535,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,7.947436097310856e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001076018306775,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,0.0005104162846691,286.4637756347656,294.1499938964844,292.04998779296875,291.723388671875,293.5159606933594,292.04998779296875,287.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887380922213,1.6240059963479325e-08,0.0010887217940762,-0.0415712669491767,0.0,0.0,0.0,-0.012863727286458,60.0,8.179280281066895,-0.0,-1.1545252220912516e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,0.0001017570320982,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001071550577762,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,7.914436719147488e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.0001071550505002,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.0005082970019429,286.4730224609375,294.1499938964844,292.04998779296875,291.723388671875,293.4889221191406,292.04998779296875,287.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842231567949,1.571141439171697e-08,0.0010842074407264,-0.0401893779635429,0.0,0.0,0.0,-0.0126016847789287,60.0,8.140975952148438,-0.0,-1.1449574799371477e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,0.0001017570320982,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001071550577762,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,7.914436719147488e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.0001071550505002,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.0005082970019429,286.4730224609375,294.1499938964844,292.04998779296875,291.723388671875,293.4889221191406,292.04998779296875,287.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842231567949,1.571141439171697e-08,0.0010842074407264,-0.0401893779635429,0.0,0.0,0.0,-0.0126016847789287,60.0,8.140975952148438,-0.0,-1.1449574799371477e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001012847351375,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,0.0001066577024175,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,7.87770259194076e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0001066576951416,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0005059377872385,286.4822082519531,294.1499938964844,292.04998779296875,291.723388671875,293.4624938964844,292.04998779296875,287.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791906388476,1.5122926910748902e-08,0.0010791755048558,-0.0386508032679557,0.0,0.0,0.0,-0.0123099479824304,60.0,8.099539756774902,-0.0,-1.1343535533114848e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001012847351375,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,0.0001066577024175,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,7.87770259194076e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0001066576951416,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0005059377872385,286.4822082519531,294.1499938964844,292.04998779296875,291.723388671875,293.4624938964844,292.04998779296875,287.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791906388476,1.5122926910748902e-08,0.0010791755048558,-0.0386508032679557,0.0,0.0,0.0,-0.0123099479824304,60.0,8.099539756774902,-0.0,-1.1343535533114848e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,0.0001007664905046,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0001061119692167,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,7.837394514353946e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0001061119619407,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,0.000503349059727,286.4913024902344,294.1499938964844,292.04998779296875,291.723388671875,293.43670654296875,292.04998779296875,287.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736680123955,1.4477195442452741e-08,0.0010736535768955,-0.0369622558355331,0.0,0.0,0.0,-0.0119898291304707,60.0,8.055042266845703,-0.0,-1.122774833106633e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,0.0001007664905046,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0001061119692167,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,7.837394514353946e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0001061119619407,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,0.000503349059727,286.4913024902344,294.1499938964844,292.04998779296875,291.723388671875,293.43670654296875,292.04998779296875,287.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736680123955,1.4477195442452741e-08,0.0010736535768955,-0.0369622558355331,0.0,0.0,0.0,-0.0119898291304707,60.0,8.055042266845703,-0.0,-1.122774833106633e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0001005054291454,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0001058370617101,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,7.817090227035806e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0001058370544342,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,0.0005020449752919,286.495849609375,294.1499938964844,292.04998779296875,291.723388671875,293.4237976074219,292.04998779296875,287.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708867339417,1.4151917859805964e-08,0.0010708725312724,-0.0361115522682666,0.0,0.0,0.0,-0.0118285771459341,60.0,8.032864570617676,-0.0,-1.116964725156322e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0001002251010504,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.0001055418542819,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,7.795286364853382e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,0.0001055418542819,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,0.0005006446735933,286.5003967285156,294.1499938964844,292.04998779296875,291.723388671875,293.4109191894531,292.04998779296875,287.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678960243239,1.3802623932690494e-08,0.001067882287316,-0.0351979620754718,0.0,0.0,0.0,-0.0116553995758295,60.0,8.009956359863281,-0.0,-1.1107424313649973e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,9.963414049707352e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001049195416271,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,7.749322685413063e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,0.0001049195416271,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0004976927302777,286.5093994140625,294.1499938964844,292.04998779296875,291.723388671875,293.3861389160156,292.04998779296875,287.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.306629826558492e-08,0.0010615849168971,-0.0332717858254909,0.0,0.0,0.0,-0.0112903658300638,60.0,7.960164070129394,-0.0,-1.0976823006103589e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,9.963414049707352e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001049195416271,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,7.749322685413063e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,0.0001049195416271,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0004976927302777,286.5093994140625,294.1499938964844,292.04998779296875,291.723388671875,293.3861389160156,292.04998779296875,287.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.306629826558492e-08,0.0010615849168971,-0.0332717858254909,0.0,0.0,0.0,-0.0112903658300638,60.0,7.960164070129394,-0.0,-1.0976823006103589e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,9.903412137646228e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0001042876974679,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,7.70265469327569e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,0.0001042876901919,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.000494695501402,286.5182800292969,294.1499938964844,292.04998779296875,291.723388671875,293.3619689941406,292.04998779296875,287.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205357261,1.2318693620727572e-08,0.0010551930172368,-0.031315729022026,0.0,0.0,0.0,-0.0109197506681084,60.0,7.908872604370117,-0.0,-1.0845010933735469e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,9.903412137646228e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0001042876974679,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,7.70265469327569e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,0.0001042876901919,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.000494695501402,286.5182800292969,294.1499938964844,292.04998779296875,291.723388671875,293.3619689941406,292.04998779296875,287.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205357261,1.2318693620727572e-08,0.0010551930172368,-0.031315729022026,0.0,0.0,0.0,-0.0109197506681084,60.0,7.908872604370117,-0.0,-1.0845010933735469e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,9.84270591288805e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.0001036484391079,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,7.65543882152997e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,0.0001036484318319,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.000491663115099,286.5271301269531,294.1499938964844,292.04998779296875,291.723388671875,293.3382873535156,292.04998779296875,287.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487359249964,1.1562325319403044e-08,0.0010487242834642,-0.0293363854289054,0.0,0.0,0.0,-0.0105447806417942,60.0,7.856659412384033,-0.0,-1.07124627390931e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,9.84270591288805e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.0001036484391079,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,7.65543882152997e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,0.0001036484318319,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.000491663115099,286.5271301269531,294.1499938964844,292.04998779296875,291.723388671875,293.3382873535156,292.04998779296875,287.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487359249964,1.1562325319403044e-08,0.0010487242834642,-0.0293363854289054,0.0,0.0,0.0,-0.0105447806417942,60.0,7.856659412384033,-0.0,-1.07124627390931e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,9.781976405065508e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,0.0001030089188134,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,7.608204759890214e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,0.0001030089188134,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0004886295646429,286.5359191894531,294.1499938964844,292.04998779296875,291.723388671875,293.3150329589844,292.04998779296875,287.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805659478307916e-08,0.0010422532213851,-0.0273559223860502,0.0,0.0,0.0,-0.0101696643978357,60.0,7.8038811683654785,-0.0,-1.0580676956806201e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,9.781976405065508e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,0.0001030089188134,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,7.608204759890214e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,0.0001030089188134,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0004886295646429,286.5359191894531,294.1499938964844,292.04998779296875,291.723388671875,293.3150329589844,292.04998779296875,287.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805659478307916e-08,0.0010422532213851,-0.0273559223860502,0.0,0.0,0.0,-0.0101696643978357,60.0,7.8038811683654785,-0.0,-1.0580676956806201e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,9.751555626280606e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,0.0001026885729515,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,7.58454407332465e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,0.0001026885729515,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.0004871099663432,286.5403137207031,294.1499938964844,292.04998779296875,291.723388671875,293.3034362792969,292.04998779296875,287.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.0426629337700888e-08,0.0010390094248577,-0.0263637490570545,0.0,0.0,0.0,-0.0099817495793104,60.0,7.777237892150879,-0.0,-1.0514969517316788e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,9.721657988848165e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.0001023737422656,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,7.56129011278972e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,0.0001023737349896,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.000485616561491,286.544677734375,294.1499938964844,292.04998779296875,291.723388671875,293.2919921875,292.04998779296875,287.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054130861192334e-08,0.0010358260478824,-0.0253885928541421,0.0,0.0,0.0,-0.0097970943897962,60.0,7.750704765319824,-0.0,-1.0450592213828713e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,9.682446398073807e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.000101960824395,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,7.530792208854109e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.0001019608171191,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,0.0004836578445974,286.5505676269531,294.1499938964844,292.04998779296875,291.723388671875,293.2767333984375,292.04998779296875,287.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316604748368,9.565580327830505e-09,0.0010316509287804,-0.0241095181554555,0.0,0.0,0.0,-0.009554911404848,60.0,7.715292453765869,-0.0,-1.0366457559030097e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,9.66520092333667e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.000101779216493,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,7.517378980992362e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,0.000101779209217,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.0004827964003197,286.5533142089844,294.1499938964844,292.04998779296875,291.723388671875,293.2699279785156,292.04998779296875,287.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298226261511,9.350710428179813e-09,0.0010298133129253,-0.0235469322651624,0.0,0.0,0.0,-0.0094483895227313,60.0,7.699377059936523,-0.0,-1.0329562627475752e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.610396955395116e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0001012021020869,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,7.47475351090543e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,0.0001012021020869,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,0.0004800588358193,286.5618896484375,294.1499938964844,292.04998779296875,291.723388671875,293.248046875,292.04998779296875,287.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239802068099,8.667893958147488e-09,0.0010239715920761,-0.0217589940875768,0.0,0.0,0.0,-0.0091098733246326,60.0,7.648882865905762,-0.0,-1.0212752243887736e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.610396955395116e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0001012021020869,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,7.47475351090543e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,0.0001012021020869,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,0.0004800588358193,286.5618896484375,294.1499938964844,292.04998779296875,291.723388671875,293.248046875,292.04998779296875,287.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239802068099,8.667893958147488e-09,0.0010239715920761,-0.0217589940875768,0.0,0.0,0.0,-0.0091098733246326,60.0,7.648882865905762,-0.0,-1.0212752243887736e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.558851888868958e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,0.0001006593156489,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,7.434662984451279e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001006593083729,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0004774840781465,286.5704040527344,294.1499938964844,292.04998779296875,291.723388671875,293.2269592285156,292.04998779296875,287.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018488430418,8.025688558177535e-09,0.0010184803977608,-0.0200772043317556,0.0,0.0,0.0,-0.0087915062904357,60.0,7.60044527053833,-0.0,-1.0103494219038113e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.558851888868958e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,0.0001006593156489,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,7.434662984451279e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001006593083729,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0004774840781465,286.5704040527344,294.1499938964844,292.04998779296875,291.723388671875,293.2269592285156,292.04998779296875,287.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018488430418,8.025688558177535e-09,0.0010184803977608,-0.0200772043317556,0.0,0.0,0.0,-0.0087915062904357,60.0,7.60044527053833,-0.0,-1.0103494219038113e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,9.50948233366944e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.0001001394266495,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,7.396264845738187e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,0.0001001394266495,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,0.0004750179650727,286.5788269042969,294.1499938964844,292.04998779296875,291.723388671875,293.2064514160156,292.04998779296875,287.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132287861779,7.4105885872199906e-09,0.0010132213355973,-0.0184662416577339,0.0,0.0,0.0,-0.0084865782409906,60.0,7.553776264190674,-0.0,-9.999398287163785e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
