time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,9.50948233366944e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.0001001394266495,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,7.396264845738187e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,0.0001001394266495,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,0.0004750179650727,286.5788269042969,294.1499938964844,292.04998779296875,291.723388671875,293.2064514160156,292.04998779296875,287.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132287861779,7.4105885872199906e-09,0.0010132213355973,-0.0184662416577339,0.0,0.0,0.0,-0.0084865782409906,60.0,7.553776264190674,-0.0,-9.999398287163785e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.484537440584973e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,9.987674275180324e-05,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,7.376862777164206e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,9.987674275180324e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,0.0004737719136755,286.5830383300781,294.1499938964844,292.04998779296875,291.723388671875,293.1962280273437,292.04998779296875,287.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105714900419,7.099800303222992e-09,0.0010105643887072,-0.0176522228866815,0.0,0.0,0.0,-0.008332509547472,60.0,7.530432224273682,-0.0,-9.94700712908525e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,9.461280569666997e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,9.963184129446744e-05,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,7.358774746535346e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,9.963184129446744e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.000472610205179,286.5872497558594,294.1499938964844,292.04998779296875,291.723388671875,293.1859741210937,292.04998779296875,287.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.8100449723829115e-09,0.0010080853244289,-0.0168932657688856,0.0,0.0,0.0,-0.008188858628273,60.0,7.507183074951172,-0.0,-9.89828521369418e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,9.41992475418374e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,9.919634612742811e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,7.326609193114564e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,9.91963388514705e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,0.0004705443861894,286.5955505371094,294.1499938964844,292.04998779296875,291.723388671875,293.16619873046875,292.04998779296875,287.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.2947931311896355e-09,0.0010036786552518,-0.0155435912311077,0.0,0.0,0.0,-0.0079334219917654,60.0,7.464607238769531,-0.0,-9.81194219207282e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,9.41992475418374e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,9.919634612742811e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,7.326609193114564e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,9.91963388514705e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,0.0004705443861894,286.5955505371094,294.1499938964844,292.04998779296875,291.723388671875,293.16619873046875,292.04998779296875,287.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.2947931311896355e-09,0.0010036786552518,-0.0155435912311077,0.0,0.0,0.0,-0.0079334219917654,60.0,7.464607238769531,-0.0,-9.81194219207282e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,9.381739073432982e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393310546875,0.0,0.0,9.879423305392264e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,7.296908734133467e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,9.879422577796504e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.0004686369502451,286.60382080078125,294.1499938964844,292.04998779296875,291.723388671875,293.1470031738281,292.04998779296875,287.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996170410886,5.819040360677263e-09,0.0009996112203225,-0.0142973065376281,0.0,0.0,0.0,-0.0076975747942924,60.0,7.425049781799316,-0.0,-9.732552541663608e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,9.381739073432982e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393310546875,0.0,0.0,9.879423305392264e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,7.296908734133467e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,9.879422577796504e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.0004686369502451,286.60382080078125,294.1499938964844,292.04998779296875,291.723388671875,293.1470031738281,292.04998779296875,287.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996170410886,5.819040360677263e-09,0.0009996112203225,-0.0142973065376281,0.0,0.0,0.0,-0.0076975747942924,60.0,7.425049781799316,-0.0,-9.732552541663608e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,9.346513252239674e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,9.842329018283635e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,7.26951111573726e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,9.842328290687874e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,0.0004668773617595,286.6120300292969,294.1499938964844,292.04998779296875,291.723388671875,293.12823486328125,292.04998779296875,287.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.3801705313105685e-09,0.0009958586888387,-0.0131475832313299,0.0,0.0,0.0,-0.0074800094589591,60.0,7.387699127197266,-0.0,-9.659603961154064e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,9.346513252239674e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,9.842329018283635e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,7.26951111573726e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,9.842328290687874e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,0.0004668773617595,286.6120300292969,294.1499938964844,292.04998779296875,291.723388671875,293.12823486328125,292.04998779296875,287.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.3801705313105685e-09,0.0009958586888387,-0.0131475832313299,0.0,0.0,0.0,-0.0074800094589591,60.0,7.387699127197266,-0.0,-9.659603961154064e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.315024362877013e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,9.809169569052756e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,7.245019514812157e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,9.809168841456994e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,0.0004653044161386,286.62017822265625,294.1499938964844,292.04998779296875,291.723388671875,293.1098327636719,292.04998779296875,287.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.9878554619908755e-09,0.0009925039485096,-0.0121197775006294,0.0,0.0,0.0,-0.0072855213657021,60.0,7.352673530578613,-0.0,-9.594626249054272e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.315024362877013e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,9.809169569052756e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,7.245019514812157e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,9.809168841456994e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,0.0004653044161386,286.62017822265625,294.1499938964844,292.04998779296875,291.723388671875,293.1098327636719,292.04998779296875,287.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.9878554619908755e-09,0.0009925039485096,-0.0121197775006294,0.0,0.0,0.0,-0.0072855213657021,60.0,7.352673530578613,-0.0,-9.594626249054272e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,9.298691293224692e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,9.791969932848588e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,7.232315692817792e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,9.791969205252826e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,0.0004644885484594,286.624267578125,294.1499938964844,292.04998779296875,291.723388671875,293.1006774902344,292.04998779296875,287.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.784360907450491e-09,0.0009907623752951,-0.011586639098823,0.0,0.0,0.0,-0.0071846330538392,60.0,7.335036754608154,-0.0,-9.561008340597257e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,9.284924453822896e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,9.777472587302329e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,7.22160839359276e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,9.777472587302329e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,0.0004638008831534,286.6283264160156,294.1499938964844,292.04998779296875,291.723388671875,293.09149169921875,292.04998779296875,287.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612848325535879e-09,0.0009892970556393,-0.0111372806131839,0.0,0.0,0.0,-0.0070996130816638,60.0,7.317731857299805,-0.0,-9.53271950265844e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,9.266239067073911e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,9.75779548753053e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,7.20707539585419e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,9.75779548753053e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,0.0004628674942068,286.6344909667969,294.1499938964844,292.04998779296875,291.723388671875,293.0777282714844,292.04998779296875,287.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.3800443272346e-09,0.0009873048402369,-0.0105273323133587,0.0,0.0,0.0,-0.006984194740653,60.0,7.293569564819336,-0.0,-9.494388564235125e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,9.261772356694564e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,9.75309230852872e-05,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,7.203601126093417e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,9.75309158093296e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,0.0004626443551387,286.6364440917969,294.1499938964844,292.04998779296875,291.723388671875,293.0735778808594,292.04998779296875,287.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324394620169869e-09,0.0009868285851553,-0.0103815291076898,0.0,0.0,0.0,-0.0069566047750413,60.0,7.287228584289551,-0.0,-9.485237484341269e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,9.242992382496595e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,9.733316255733372e-05,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,7.188994641182944e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,9.73331552813761e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.0004617062804754,286.6444702148437,294.1499938964844,292.04998779296875,291.723388671875,293.0562744140625,292.04998779296875,287.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848322952166,4.090422223157475e-09,0.0009848282206803,-0.0097685037180781,0.0,0.0,0.0,-0.0068406164646148,60.0,7.260872364044189,-0.0,-9.446810622648628e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,9.242992382496595e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,9.733316255733372e-05,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,7.188994641182944e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,9.73331552813761e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.0004617062804754,286.6444702148437,294.1499938964844,292.04998779296875,291.723388671875,293.0562744140625,292.04998779296875,287.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848322952166,4.090422223157475e-09,0.0009848282206803,-0.0097685037180781,0.0,0.0,0.0,-0.0068406164646148,60.0,7.260872364044189,-0.0,-9.446810622648628e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,9.2234397016e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,9.712726023280992e-05,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,7.17378716217354e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,9.712725295685232e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,0.0004607295850291,286.65252685546875,294.1499938964844,292.04998779296875,291.723388671875,293.0388488769531,292.04998779296875,287.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827484609559,3.846820195718692e-09,0.0009827446192502,-0.0091302366927266,0.0,0.0,0.0,-0.006719849538058,60.0,7.233780384063721,-0.0,-9.406884515783533e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,9.2234397016e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,9.712726023280992e-05,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,7.17378716217354e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,9.712725295685232e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,0.0004607295850291,286.65252685546875,294.1499938964844,292.04998779296875,291.723388671875,293.0388488769531,292.04998779296875,287.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827484609559,3.846820195718692e-09,0.0009827446192502,-0.0091302366927266,0.0,0.0,0.0,-0.006719849538058,60.0,7.233780384063721,-0.0,-9.406884515783533e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,9.212920849677177e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.70164910540916e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,7.165606075432152e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,9.70164910540916e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0004602041735779,286.6605224609375,294.1499938964844,292.04998779296875,291.723388671875,293.022216796875,292.04998779296875,287.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981627847068,3.7157728005610124e-09,0.0009816241217777,-0.008786872960627,0.0,0.0,0.0,-0.0066548842005431,60.0,7.213253498077393,-0.0,-9.385441046561029e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,9.212920849677177e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.70164910540916e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,7.165606075432152e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,9.70164910540916e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0004602041735779,286.6605224609375,294.1499938964844,292.04998779296875,291.723388671875,293.022216796875,292.04998779296875,287.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981627847068,3.7157728005610124e-09,0.0009816241217777,-0.008786872960627,0.0,0.0,0.0,-0.0066548842005431,60.0,7.213253498077393,-0.0,-9.385441046561029e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975891113281,0.0,0.0,9.205436799675226e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,9.693768515717238e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,7.159784581745043e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,9.693767788121475e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,0.0004598303348757,286.6645202636719,294.1499938964844,292.04998779296875,291.723388671875,293.0138244628906,292.04998779296875,287.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808301692828,3.622531385971683e-09,0.0009808265604078,-0.0085425646975636,0.0,0.0,0.0,-0.0066086589358747,60.0,7.202021598815918,-0.0,-9.370199194336237e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,9.201430657412855e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,9.689549915492536e-05,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,7.15666901669465e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,9.689549187896772e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,0.0004596301878336,286.6684875488281,294.1499938964844,292.04998779296875,291.723388671875,293.0055236816406,292.04998779296875,287.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804045548662,3.572619755587425e-09,0.0009804009459912,-0.0084117855876684,0.0,0.0,0.0,-0.006583921611309,60.0,7.192063808441162,-0.0,-9.362045005900654e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,9.196458267979324e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,9.684313408797608e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,7.152801845222712e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,9.684313408797608e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,0.0004593818157445,286.67645263671875,294.1499938964844,292.04998779296875,291.723388671875,292.9892578125,292.0501403808594,287.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798731189221,3.510669310813341e-09,0.0009798696264624,-0.0082494644448161,0.0,0.0,0.0,-0.0065532019361853,60.0,7.175472736358643,-0.0,-9.35192900897164e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,9.196458267979324e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,9.684313408797608e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,7.152801845222712e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,9.684313408797608e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,0.0004593818157445,286.67645263671875,294.1499938964844,292.04998779296875,291.723388671875,292.9892578125,292.0501403808594,287.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798731189221,3.510669310813341e-09,0.0009798696264624,-0.0082494644448161,0.0,0.0,0.0,-0.0065532019361853,60.0,7.175472736358643,-0.0,-9.35192900897164e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,9.194933954859152e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,9.682708332547918e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,7.1516158641316e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,9.682708332547918e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51715087890625,0.0,0.0,0.000459305680124,286.68438720703125,294.1499938964844,292.04998779296875,291.723388671875,292.9735107421875,292.0505065917969,287.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797109523788,3.4916778357541034e-09,0.0009797074599191,-0.0081997020170092,0.0,0.0,0.0,-0.0065437881276011,60.0,7.163033485412598,-0.0,-9.348828911015516e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,9.194933954859152e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,9.682708332547918e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,7.1516158641316e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,9.682708332547918e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51715087890625,0.0,0.0,0.000459305680124,286.68438720703125,294.1499938964844,292.04998779296875,291.723388671875,292.9735107421875,292.0505065917969,287.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797109523788,3.4916778357541034e-09,0.0009797074599191,-0.0081997020170092,0.0,0.0,0.0,-0.0065437881276011,60.0,7.163033485412598,-0.0,-9.348828911015516e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,9.19448139029555e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,9.682231029728428e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,7.151263707783073e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,9.682231029728428e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,0.0004592830664478,286.6922912597656,294.1499938964844,292.0510559082031,291.7244567871094,292.9576416015625,292.0506286621094,287.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796624071896,3.486033905986119e-09,0.0009796589147299,-0.0081849144771695,0.0,0.0,0.0,-0.0065409890376031,60.0,7.149671077728272,-0.0,-9.347908047629973e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,9.19448139029555e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,9.682231029728428e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,7.151263707783073e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,9.682231029728428e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,0.0004592830664478,286.6922912597656,294.1499938964844,292.0510559082031,291.7244567871094,292.9576416015625,292.0506286621094,287.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796624071896,3.486033905986119e-09,0.0009796589147299,-0.0081849144771695,0.0,0.0,0.0,-0.0065409890376031,60.0,7.149671077728272,-0.0,-9.347908047629973e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,9.197756298817694e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,9.685680561233312e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,7.153811020543799e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,9.685680561233312e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0004594466881826,286.7001953125,294.1499938964844,292.05419921875,291.7275695800781,292.942138671875,292.0509338378906,287.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800113039091,3.5268403753008207e-09,0.0009800076950341,-0.0082918358966708,0.0,0.0,0.0,-0.006561217829585,60.0,7.141926765441895,-0.0,-9.354569385777722e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,9.197756298817694e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,9.685680561233312e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,7.153811020543799e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,9.685680561233312e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0004594466881826,286.7001953125,294.1499938964844,292.05419921875,291.7275695800781,292.942138671875,292.0509338378906,287.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800113039091,3.5268403753008207e-09,0.0009800076950341,-0.0082918358966708,0.0,0.0,0.0,-0.006561217829585,60.0,7.141926765441895,-0.0,-9.354569385777722e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53564453125,0.0,0.0,9.200583008350804e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,9.688656427897512e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351257324219,0.0,0.0,7.156009087339044e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,9.688656427897512e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,0.0004595878708641,286.70416259765625,294.1499938964844,292.0565185546875,291.7298278808594,292.9346008300781,292.0514221191406,287.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803132852539,3.562051098526808e-09,0.0009803096763789,-0.0083840945735573,0.0,0.0,0.0,-0.0065786777995526,60.0,7.140946388244629,-0.0,-9.360319097595493e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,9.20331513043493e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,9.691534069133922e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,7.158134394558147e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,9.691534069133922e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,0.000459724367829,286.7080993652344,294.1499938964844,292.0592956542969,291.73260498046875,292.9270324707031,292.0518798828125,287.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806050220504,3.596096087576938e-09,0.0009806014131754,-0.0084732975810766,0.0,0.0,0.0,-0.0065955584868788,60.0,7.139756679534912,-0.0,-9.365879805045553e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,9.209410927724092e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,9.697953646536916e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,7.16287613613531e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,9.697952918941156e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,0.0004600288521032,286.7147216796875,294.1499938964844,292.06500244140625,291.7382507324219,292.91461181640625,292.0531616210937,287.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812532225623,3.6720375629073475e-09,0.000981249497272,-0.0086722802370786,0.0,0.0,0.0,-0.0066331992857158,60.0,7.141112327575684,-0.0,-9.37829014446834e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,9.210580901708454e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,9.699185466160998e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,7.163785630837083e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,9.699185466160998e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475158691406,0.0,0.0,0.0004600873216986,286.7159729003906,294.1499938964844,292.06622314453125,291.7394714355469,292.9122314453125,292.05340576171875,287.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813774377107,3.686616123488306e-09,0.0009813737124204,-0.0087104784324765,0.0,0.0,0.0,-0.0066404244862496,60.0,7.141371250152588,-0.0,-9.380674015346813e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,9.220581705449148e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,9.709716687211768e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,7.171563629526645e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,9.709715959616004e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0004605868598446,286.7238464355469,294.1499938964844,292.0749206542969,291.74810791015625,292.8981628417969,292.05670166015625,287.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982443219982,3.811205129267137e-09,0.0009824394946917,-0.0090369209647178,0.0,0.0,0.0,-0.0067021902650594,60.0,7.1501312255859375,-0.0,-9.40105451263662e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,9.220581705449148e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,9.709716687211768e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,7.171563629526645e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,9.709715959616004e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0004605868598446,286.7238464355469,294.1499938964844,292.0749206542969,291.74810791015625,292.8981628417969,292.05670166015625,287.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982443219982,3.811205129267137e-09,0.0009824394946917,-0.0090369209647178,0.0,0.0,0.0,-0.0067021902650594,60.0,7.1501312255859375,-0.0,-9.40105451263662e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,9.231342846760526e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,9.721048991195858e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,7.179933891166002e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,9.721048263600096e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,0.0004611244075931,286.731689453125,294.1499938964844,292.0852355957031,291.7583312988281,292.8843994140625,292.0609436035156,287.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835893288254,3.94527743807771e-09,0.0009835853707045,-0.0093882102519273,0.0,0.0,0.0,-0.0067686531692743,60.0,7.161147117614746,-0.0,-9.423011704257078e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,9.231342846760526e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,9.721048991195858e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,7.179933891166002e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,9.721048263600096e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,0.0004611244075931,286.731689453125,294.1499938964844,292.0852355957031,291.7583312988281,292.8843994140625,292.0609436035156,287.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835893288254,3.94527743807771e-09,0.0009835853707045,-0.0093882102519273,0.0,0.0,0.0,-0.0067686531692743,60.0,7.161147117614746,-0.0,-9.423011704257078e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
