time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,9.243598469765856e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,9.733954357216136e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,7.189466123236343e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5695495605469,0.0,0.0,9.733954357216136e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702514648437,0.0,0.0,0.0004617366066668,286.7395324707031,294.1499938964844,292.0971069335937,291.7701110839844,292.8709716796875,292.0660400390625,287.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848949266597,4.097962857940729e-09,0.0009848908521234,-0.0097882626578211,0.0,0.0,0.0,-0.0068443454802036,60.0,7.175318717956543,-0.0,-9.448047677551585e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,9.243598469765856e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,9.733954357216136e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,7.189466123236343e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5695495605469,0.0,0.0,9.733954357216136e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702514648437,0.0,0.0,0.0004617366066668,286.7395324707031,294.1499938964844,292.0971069335937,291.7701110839844,292.8709716796875,292.0660400390625,287.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848949266597,4.097962857940729e-09,0.0009848908521234,-0.0097882626578211,0.0,0.0,0.0,-0.0068443454802036,60.0,7.175318717956543,-0.0,-9.448047677551585e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,9.250481525668874e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,9.741202666191384e-05,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,7.194819045253098e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733337402344,0.0,0.0,9.741201938595624e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.000462080410216,286.74346923828125,294.1499938964844,292.10357666015625,291.7765197753906,292.8644104003906,292.0691223144531,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856297401711,4.183714708005937e-09,0.0009856255492195,-0.0100129386410117,0.0,0.0,0.0,-0.0068868631497025,60.0,7.184370517730713,-0.0,-9.462123529146993e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,9.257545025320724e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,9.748640150064602e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,7.200313120847568e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,9.748640150064602e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.0004624332650564,286.74737548828125,294.1499938964844,292.1103820800781,291.78326416015625,292.85797119140625,292.0724792480469,287.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986382481642,4.271715425829825e-09,0.0009863781742751,-0.0102435071021318,0.0,0.0,0.0,-0.0069304900243878,60.0,7.193984031677246,-0.0,-9.476578810563296e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,9.272433817386629e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,9.764319111127406e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,7.211893534986302e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,9.764319111127406e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,0.0004631769843399,286.7552185058594,294.1499938964844,292.125,291.7977600097656,292.8453674316406,292.0802307128906,287.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879677090793,4.457212376962616e-09,0.0009879631688818,-0.0107295168563723,0.0,0.0,0.0,-0.0070224427618086,60.0,7.215573310852051,-0.0,-9.507085962923156e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,9.272433817386629e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,9.764319111127406e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,7.211893534986302e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,9.764319111127406e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,0.0004631769843399,286.7552185058594,294.1499938964844,292.125,291.7977600097656,292.8453674316406,292.0802307128906,287.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879677090793,4.457212376962616e-09,0.0009879631688818,-0.0107295168563723,0.0,0.0,0.0,-0.0070224427618086,60.0,7.215573310852051,-0.0,-9.507085962923156e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,9.288921137340368e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,9.781681001186372e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,7.224716682685539e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,9.781681001186372e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,0.0004640005645342,286.7630310058594,294.1499938964844,292.1408386230469,291.8134460449219,292.8338928222656,292.091796875,287.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989724532701,4.662619179640615e-09,0.0009897198760882,-0.0112676816061139,0.0,0.0,0.0,-0.0071242731064558,60.0,7.243448734283447,-0.0,-9.540924850170997e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,9.288921137340368e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,9.781681001186372e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,7.224716682685539e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,9.781681001186372e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,0.0004640005645342,286.7630310058594,294.1499938964844,292.1408386230469,291.8134460449219,292.8338928222656,292.091796875,287.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989724532701,4.662619179640615e-09,0.0009897198760882,-0.0112676816061139,0.0,0.0,0.0,-0.0071242731064558,60.0,7.243448734283447,-0.0,-9.540924850170997e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,9.304961713496596e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.0,9.79857286438346e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,7.23719276720658e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,9.798572136787698e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,0.0004648018220905,286.7708740234375,294.1499938964844,292.15777587890625,291.83026123046875,292.8222961425781,292.1026611328125,287.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914329275488,4.862462432697612e-09,0.0009914280381053,-0.0117912618443369,0.0,0.0,0.0,-0.0072233406826853,60.0,7.270383358001709,-0.0,-9.573903980708565e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,9.304961713496596e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.0,9.79857286438346e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,7.23719276720658e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,9.798572136787698e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,0.0004648018220905,286.7708740234375,294.1499938964844,292.15777587890625,291.83026123046875,292.8222961425781,292.1026611328125,287.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914329275488,4.862462432697612e-09,0.0009914280381053,-0.0117912618443369,0.0,0.0,0.0,-0.0072233406826853,60.0,7.270383358001709,-0.0,-9.573903980708565e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,9.32247203309089e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,9.817012323765084e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,7.250811904668808e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,9.817011596169324e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,0.000465676508611,286.7786865234375,294.1499938964844,292.1757202148437,291.8480529785156,292.8113708496094,292.11639404296875,287.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932992979884,5.080621701125665e-09,0.0009932941757142,-0.0123628173023462,0.0,0.0,0.0,-0.0073314947076141,60.0,7.301701545715332,-0.0,-9.609971129975749e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,9.32247203309089e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,9.817012323765084e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,7.250811904668808e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,9.817011596169324e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,0.000465676508611,286.7786865234375,294.1499938964844,292.1757202148437,291.8480529785156,292.8113708496094,292.11639404296875,287.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932992979884,5.080621701125665e-09,0.0009932941757142,-0.0123628173023462,0.0,0.0,0.0,-0.0073314947076141,60.0,7.301701545715332,-0.0,-9.609971129975749e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.611572265625,0.0,0.0,9.331035107607022e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,9.826029418036342e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,7.257472316268831e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.611328125,0.0,0.0,9.826029418036342e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61199951171875,0.0,0.0,0.0004661042476072,286.7825927734375,294.1499938964844,292.1850280761719,291.8572998046875,292.8060302734375,292.1231994628906,287.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942125761881,5.187306140186365e-09,0.0009942074539139,-0.0126423155888915,0.0,0.0,0.0,-0.0073843877762556,60.0,7.317755222320557,-0.0,-9.627633801301273e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,9.339985263068228e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61505126953125,0.0,0.0,9.835454693529756e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,7.264433952514082e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,9.835453965933992e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158142089844,0.0,0.0,0.0004665513406507,286.7864990234375,294.1499938964844,292.1945495605469,291.8667297363281,292.8010559082031,292.1311950683594,287.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951655520126,5.2988147203336675e-09,0.0009951603133231,-0.0129344491288065,0.0,0.0,0.0,-0.0074396636337041,60.0,7.335334300994873,-0.0,-9.646112175687449e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,9.356313239550218e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,9.852648508967832e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,7.277133408933878e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,9.852648508967832e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0004673669463954,286.7936706542969,294.1499938964844,292.21258544921875,291.8846130371094,292.79180908203125,292.1454467773437,287.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969050297513,5.502237776511265e-09,0.0009968995582312,-0.0134673751890659,0.0,0.0,0.0,-0.0075405086390674,60.0,7.367265701293945,-0.0,-9.679867218892468e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.0,9.357735689263792e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,9.854146628640592e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,7.278239354491234e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,9.854146628640592e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234130859375,0.0,0.0,0.0004674380179494,286.7942810058594,294.1499938964844,292.2142028808594,291.8861999511719,292.7909851074219,292.1466979980469,287.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997056486085,5.519962265054801e-09,0.0009970510145649,-0.0135138090699911,0.0,0.0,0.0,-0.0075492947362363,60.0,7.370042324066162,-0.0,-9.682810997446722e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,9.37680379138328e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,9.874226088868454e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,7.293069938896224e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,9.874225361272691e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,0.0004683904990088,286.8020935058594,294.1499938964844,292.2345275878906,291.9063720703125,292.7817077636719,292.1647644042969,287.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990881662815,5.757522014704364e-09,0.0009990823455154,-0.0141361514106392,0.0,0.0,0.0,-0.0076670632697641,60.0,7.408162117004394,-0.0,-9.7223114892131e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,9.37680379138328e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,9.874226088868454e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,7.293069938896224e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,9.874225361272691e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,0.0004683904990088,286.8020935058594,294.1499938964844,292.2345275878906,291.9063720703125,292.7817077636719,292.1647644042969,287.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990881662815,5.757522014704364e-09,0.0009990823455154,-0.0141361514106392,0.0,0.0,0.0,-0.0076670632697641,60.0,7.408162117004394,-0.0,-9.7223114892131e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,9.395329107064754e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,9.89373365882784e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,7.307478517759591e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,9.89373365882784e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,0.000469315884402,286.8099060058594,294.1499938964844,292.25543212890625,291.9270935058594,292.7725830078125,292.1827087402344,287.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010612895712,5.988323170669219e-09,0.0010010553523898,-0.0147407716140151,0.0,0.0,0.0,-0.0077814785763621,60.0,7.446419239044189,-0.0,-9.760764640986964e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,9.395329107064754e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,9.89373365882784e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,7.307478517759591e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,9.89373365882784e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,0.000469315884402,286.8099060058594,294.1499938964844,292.25543212890625,291.9270935058594,292.7725830078125,292.1827087402344,287.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010612895712,5.988323170669219e-09,0.0010010553523898,-0.0147407716140151,0.0,0.0,0.0,-0.0077814785763621,60.0,7.446419239044189,-0.0,-9.760764640986964e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,9.416218381375074e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,9.915731789078563e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,7.323726458707824e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,9.915731061482802e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0004703593731392,286.81768798828125,294.1499938964844,292.2768249511719,291.94830322265625,292.7638854980469,292.20220947265625,287.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032893624156,6.248586092993946e-09,0.0010032831924036,-0.0154225500300526,0.0,0.0,0.0,-0.0079105133190751,60.0,7.487352848052978,-0.0,-9.804217171449636e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,9.416218381375074e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,9.915731789078563e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,7.323726458707824e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,9.915731061482802e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0004703593731392,286.81768798828125,294.1499938964844,292.2768249511719,291.94830322265625,292.7638854980469,292.20220947265625,287.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032893624156,6.248586092993946e-09,0.0010032831924036,-0.0154225500300526,0.0,0.0,0.0,-0.0079105133190751,60.0,7.487352848052978,-0.0,-9.804217171449636e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,9.42582482821308e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,9.925847552949564e-05,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,7.331197411986068e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,9.925847552949564e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,0.0004708392079919,286.82159423828125,294.1499938964844,292.28765869140625,291.95904541015625,292.7597961425781,292.2123718261719,287.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043124202638,6.368268579137748e-09,0.0010043061338365,-0.015736062079668,0.0,0.0,0.0,-0.0079698432236909,60.0,7.508296012878418,-0.0,-9.82423173923053e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,9.435772517463192e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531066894531,0.0,0.0,9.936322749126704e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,7.33893466531299e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,9.936322749126704e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0004713361267931,286.8254699707031,294.1499938964844,292.298583984375,291.9698791503906,292.75592041015625,292.2231140136719,287.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053706355392,6.492200999019815e-09,0.0010053641162812,-0.0160607025027275,0.0,0.0,0.0,-0.0080312732607126,60.0,7.529874324798584,-0.0,-9.84497816602925e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,9.45520878303796e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.0,9.9567900178954e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,7.35405192244798e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,9.9567900178954e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0004723070014733,286.833251953125,294.1499938964844,292.3205871582031,291.99169921875,292.74853515625,292.2449951171875,287.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074421297758,6.734353963366857e-09,0.0010074353776872,-0.0166950039565563,0.0,0.0,0.0,-0.0081513216719031,60.0,7.573480606079102,-0.0,-9.885577867407846e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,9.45520878303796e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.0,9.9567900178954e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,7.35405192244798e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,9.9567900178954e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0004723070014733,286.833251953125,294.1499938964844,292.3205871582031,291.99169921875,292.74853515625,292.2449951171875,287.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074421297758,6.734353963366857e-09,0.0010074353776872,-0.0166950039565563,0.0,0.0,0.0,-0.0081513216719031,60.0,7.573480606079102,-0.0,-9.885577867407846e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,9.473373938817532e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,9.975918510463087e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,7.368180376943201e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,9.975918510463087e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,0.0004732144006993,286.8410339355469,294.1499938964844,292.3427734375,292.0137023925781,292.7418212890625,292.2676086425781,287.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093775345012,6.960669818312226e-09,0.0010093705495819,-0.0172878038138151,0.0,0.0,0.0,-0.0082635162398219,60.0,7.617222309112549,-0.0,-9.923598298655636e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,9.473373938817532e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,9.975918510463087e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,7.368180376943201e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,9.975918510463087e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,0.0004732144006993,286.8410339355469,294.1499938964844,292.3427734375,292.0137023925781,292.7418212890625,292.2676086425781,287.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093775345012,6.960669818312226e-09,0.0010093705495819,-0.0172878038138151,0.0,0.0,0.0,-0.0082635162398219,60.0,7.617222309112549,-0.0,-9.923598298655636e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,9.491258242633194e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,9.994752326747404e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,7.382090552709997e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,9.994752326747404e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,0.000474107771879,286.84881591796875,294.1499938964844,292.364990234375,292.0357360839844,292.7352294921875,292.2901916503906,287.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112849995493,7.1834964643358035e-09,0.0010112778982147,-0.0178714450448751,0.0,0.0,0.0,-0.0083739906549453,60.0,7.66085147857666,-0.0,-9.96110287587726e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,9.491258242633194e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,9.994752326747404e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,7.382090552709997e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,9.994752326747404e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,0.000474107771879,286.84881591796875,294.1499938964844,292.364990234375,292.0357360839844,292.7352294921875,292.2901916503906,287.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112849995493,7.1834964643358035e-09,0.0010112778982147,-0.0178714450448751,0.0,0.0,0.0,-0.0083739906549453,60.0,7.66085147857666,-0.0,-9.96110287587726e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,9.506275091553108e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,0.0001001056516543,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,7.393769919872284e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0001001056516543,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0004748578649014,286.8565673828125,294.1499938964844,292.3871765136719,292.0577392578125,292.7293701171875,292.3133544921875,287.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128832655027,7.3705805903045984e-09,0.0010128758149221,-0.0183614566922187,0.0,0.0,0.0,-0.0084667271003127,60.0,7.703377723693848,-0.0,-9.992646710088593e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,9.506275091553108e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,0.0001001056516543,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,7.393769919872284e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0001001056516543,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0004748578649014,286.8565673828125,294.1499938964844,292.3871765136719,292.0577392578125,292.7293701171875,292.3133544921875,287.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128832655027,7.3705805903045984e-09,0.0010128758149221,-0.0183614566922187,0.0,0.0,0.0,-0.0084667271003127,60.0,7.703377723693848,-0.0,-9.992646710088593e-08,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,9.514442353975028e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0001001916607492,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873474121094,0.0,0.0,7.400122558465227e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,0.0001001916607492,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,0.0004752658715005,286.8604736328125,294.1499938964844,292.3982238769531,292.06866455078125,292.7264404296875,292.32489013671875,287.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101375405211,7.472340968206481e-09,0.0010137466015294,-0.018627980723977,0.0,0.0,0.0,-0.0085171768441796,60.0,7.725016117095947,-0.0,-1.0009824791268329e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,9.520210005575792e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0001002523931674,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,7.404608186334372e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,0.0001002523931674,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,0.0004755539412144,286.86431884765625,294.1499938964844,292.4092102050781,292.0795593261719,292.7240905761719,292.3364562988281,287.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143682593479,7.544193714181802e-09,0.001014360692352,-0.0188161730766296,0.0,0.0,0.0,-0.0085527962073683,60.0,7.745165348052978,-0.0,-1.0021963703366057e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,9.532688272884116e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0001003838042379,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,7.414313586195931e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,0.0001003837969619,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,0.0004761772870551,286.8720703125,294.1499938964844,292.4309387207031,292.10113525390625,292.7193298339844,292.359375,287.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157009819522,7.699669346550309e-09,0.0010156931821256,-0.0192233696579933,0.0,0.0,0.0,-0.0086298873648047,60.0,7.785940170288086,-0.0,-1.0048253784589178e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,9.532688272884116e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0001003838042379,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,7.414313586195931e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,0.0001003837969619,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,0.0004761772870551,286.8720703125,294.1499938964844,292.4309387207031,292.10113525390625,292.7193298339844,292.359375,287.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157009819522,7.699669346550309e-09,0.0010156931821256,-0.0192233696579933,0.0,0.0,0.0,-0.0086298873648047,60.0,7.785940170288086,-0.0,-1.0048253784589178e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,9.543992928229272e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.0001005028461804,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,7.42310585337691e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,0.0001005028389045,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,0.0004767419886775,286.8797912597656,294.1499938964844,292.45233154296875,292.1223449707031,292.714599609375,292.3825378417969,287.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840507798562157e-09,0.0010168942390009,-0.0195922292768955,0.0,0.0,0.0,-0.0086996909230947,60.0,7.826425552368164,-0.0,-1.0072098888258553e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,9.543992928229272e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.0001005028461804,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,7.42310585337691e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,0.0001005028389045,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,0.0004767419886775,286.8797912597656,294.1499938964844,292.45233154296875,292.1223449707031,292.714599609375,292.3825378417969,287.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840507798562157e-09,0.0010168942390009,-0.0195922292768955,0.0,0.0,0.0,-0.0086996909230947,60.0,7.826425552368164,-0.0,-1.0072098888258553e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.552425763104112e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.714111328125,0.0,0.0,0.0001005916419671,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,7.429665129166096e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,0.0001005916419671,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.0004771632084157,286.88751220703125,294.1499938964844,292.4732360839844,292.14306640625,292.7104187011719,292.4052124023437,287.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178012307733,7.945570423828485e-09,0.0010177931981161,-0.0198673829436302,0.0,0.0,0.0,-0.0087517779320478,60.0,7.864417552947998,-0.0,-1.0089905799759437e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
