time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.552425763104112e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.714111328125,0.0,0.0,0.0001005916419671,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,7.429665129166096e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,0.0001005916419671,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.0004771632084157,286.88751220703125,294.1499938964844,292.4732360839844,292.14306640625,292.7104187011719,292.4052124023437,287.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178012307733,7.945570423828485e-09,0.0010177931981161,-0.0198673829436302,0.0,0.0,0.0,-0.0087517779320478,60.0,7.864417552947998,-0.0,-1.0089905799759437e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,9.558106830809264e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.0001006514721666,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,7.43408381822519e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001006514721666,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.0004774470289703,286.8952331542969,294.1499938964844,292.4935607910156,292.1632385253906,292.706787109375,292.42724609375,287.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184061247855,8.016351138451228e-09,0.0010183980921283,-0.0200527552515268,0.0,0.0,0.0,-0.0087868655100464,60.0,7.899444103240967,-0.0,-1.0101910419280102e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,9.558106830809264e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.0001006514721666,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,7.43408381822519e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001006514721666,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.0004774470289703,286.8952331542969,294.1499938964844,292.4935607910156,292.1632385253906,292.706787109375,292.42724609375,287.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184061247855,8.016351138451228e-09,0.0010183980921283,-0.0200527552515268,0.0,0.0,0.0,-0.0087868655100464,60.0,7.899444103240967,-0.0,-1.0101910419280102e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,9.56072108238004e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,0.0001006789971143,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72540283203125,0.0,0.0,7.436116720782593e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,0.0001006789898383,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,0.0004775775887537,286.8990783691406,294.1499938964844,292.50347900390625,292.1730651855469,292.7050170898437,292.438232421875,287.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186843574047,8.048915312031113e-09,0.0010186763247475,-0.0201380383223295,0.0,0.0,0.0,-0.0088030071929097,60.0,7.916719913482666,-0.0,-1.0107436310136109e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,9.562087507219984e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0001006933889584,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,7.437179738190025e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,0.0001006933889584,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,0.00047764586634,286.90289306640625,294.1499938964844,292.5132141113281,292.1827087402344,292.70343017578125,292.44891357421875,287.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018829527311,8.065942580515184e-09,0.0010188213782384,-0.0201826300472021,0.0,0.0,0.0,-0.0088114459067583,60.0,7.932618618011475,-0.0,-1.0110326087442445e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371826171875,0.0,0.0,9.563985804561526e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,0.000100713376014,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,7.438656029989943e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369689941406,0.0,0.0,0.000100713376014,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.0004777406866196,286.9105834960937,294.1499938964844,292.53204345703125,292.2013854980469,292.70050048828125,292.4698181152344,287.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019034651108,8.089595660010218e-09,0.0010190266184508,-0.0202445704489946,0.0,0.0,0.0,-0.0088231861591339,60.0,7.962865352630615,-0.0,-1.011434065389949e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371826171875,0.0,0.0,9.563985804561526e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,0.000100713376014,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,7.438656029989943e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369689941406,0.0,0.0,0.000100713376014,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.0004777406866196,286.9105834960937,294.1499938964844,292.53204345703125,292.2013854980469,292.70050048828125,292.4698181152344,287.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019034651108,8.089595660010218e-09,0.0010190266184508,-0.0202445704489946,0.0,0.0,0.0,-0.0088231861591339,60.0,7.962865352630615,-0.0,-1.011434065389949e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,9.562839841237292e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,0.0001007013052003,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,7.437764725182205e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,0.0001007013052003,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450866699219,0.0,0.0,0.0004776834393851,286.918212890625,294.1499938964844,292.54998779296875,292.2191772460937,292.6980285644531,292.4897155761719,287.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018910552375,8.075309310129342e-09,0.0010189024033024,-0.0202071592211723,0.0,0.0,0.0,-0.0088160941377282,60.0,7.989436626434326,-0.0,-1.011191557154234e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,9.562839841237292e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,0.0001007013052003,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,7.437764725182205e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,0.0001007013052003,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450866699219,0.0,0.0,0.0004776834393851,286.918212890625,294.1499938964844,292.54998779296875,292.2191772460937,292.6980285644531,292.4897155761719,287.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018910552375,8.075309310129342e-09,0.0010189024033024,-0.0202071592211723,0.0,0.0,0.0,-0.0088160941377282,60.0,7.989436626434326,-0.0,-1.011191557154234e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,9.561570914229378e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,0.0001006879465421,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,7.436777377733961e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,0.0001006879392662,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75262451171875,0.0,0.0,0.0004776200512424,286.92584228515625,294.1499938964844,292.5673522949219,292.2356262207031,292.6957397460937,292.5093078613281,287.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187770240008,8.059498846080261e-09,0.0010187689913436,-0.0201657507568597,0.0,0.0,0.0,-0.0088082645088434,60.0,8.014549255371094,-0.0,-1.0109231851629374e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,9.561570914229378e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,0.0001006879465421,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,7.436777377733961e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,0.0001006879392662,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75262451171875,0.0,0.0,0.0004776200512424,286.92584228515625,294.1499938964844,292.5673522949219,292.2356262207031,292.6957397460937,292.5093078613281,287.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187770240008,8.059498846080261e-09,0.0010187689913436,-0.0201657507568597,0.0,0.0,0.0,-0.0088082645088434,60.0,8.014549255371094,-0.0,-1.0109231851629374e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,9.560908074490726e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,0.0001006809688988,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,7.436262239934877e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0001006809616228,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601318359375,0.0,0.0,0.0004775869310833,286.93341064453125,294.1499938964844,292.58447265625,292.2503967285156,292.69415283203125,292.52801513671875,287.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018704730086,8.051239674955468e-09,0.0010186966974288,-0.0201441217213869,0.0,0.0,0.0,-0.0088041620329022,60.0,8.034422874450684,-0.0,-1.0107830661354457e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,9.560908074490726e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,0.0001006809688988,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,7.436262239934877e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0001006809616228,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601318359375,0.0,0.0,0.0004775869310833,286.93341064453125,294.1499938964844,292.58447265625,292.2503967285156,292.69415283203125,292.52801513671875,287.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018704730086,8.051239674955468e-09,0.0010186966974288,-0.0201441217213869,0.0,0.0,0.0,-0.0088041620329022,60.0,8.034422874450684,-0.0,-1.0107830661354457e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,9.56040748860687e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.0001006756938295,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,7.435872976202518e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,0.0001006756938295,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,0.0004775619308929,286.9372253417969,294.1499938964844,292.59295654296875,292.2571716308594,292.6932983398437,292.5374450683594,287.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186528088524,8.045004662449173e-09,0.0010186446597799,-0.0201277919113636,0.0,0.0,0.0,-0.0088010774925351,60.0,8.044939041137695,-0.0,-1.0106771952678173e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,9.560307080391794e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,0.0001006746388156,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,7.435795123456046e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.0001006746388156,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.0004775569250341,286.9410095214844,294.1499938964844,292.6014404296875,292.2635498046875,292.6925964355469,292.5466613769531,287.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043753219055816e-09,0.0010186336003243,-0.0201245155185461,0.0,0.0,0.0,-0.0088004553690552,60.0,8.05420207977295,-0.0,-1.0106560210942916e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,9.560449689161032e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0001006761376629,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,7.435905718011782e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,0.0001006761376629,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0004775640554726,286.94854736328125,294.1499938964844,292.6182556152344,292.2752380371094,292.6913452148437,292.5648803710937,287.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045526911359957e-09,0.0010186476865783,-0.0201291609555482,0.0,0.0,0.0,-0.0088013289496302,60.0,8.07153606414795,-0.0,-1.0106860770520144e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,9.560449689161032e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0001006761376629,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,7.435905718011782e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,0.0001006761376629,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0004775640554726,286.94854736328125,294.1499938964844,292.6182556152344,292.2752380371094,292.6913452148437,292.5648803710937,287.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045526911359957e-09,0.0010186476865783,-0.0201291609555482,0.0,0.0,0.0,-0.0088013289496302,60.0,8.07153606414795,-0.0,-1.0106860770520144e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,9.561204933561383e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.0001006840902846,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,7.436492887791246e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001006840902846,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826538085937,0.0,0.0,0.0004776017740368,286.95611572265625,294.1499938964844,292.635009765625,292.2854919433594,292.6903381347656,292.582763671875,287.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.086949348449707,-0.0,-1.0108457360047397e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,9.561204933561383e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.0001006840902846,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,7.436492887791246e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001006840902846,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826538085937,0.0,0.0,0.0004776017740368,286.95611572265625,294.1499938964844,292.635009765625,292.2854919433594,292.6903381347656,292.582763671875,287.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.086949348449707,-0.0,-1.0108457360047397e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,9.563240018906072e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,0.0001007055179798,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,7.438076136168092e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001007055179798,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79010009765625,0.0,0.0,0.0004777034337166,286.9635925292969,294.1499938964844,292.6517028808594,292.2944641113281,292.6903381347656,292.6001281738281,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189529275521,8.080283109279662e-09,0.0010189447784796,-0.020220186561346,0.0,0.0,0.0,-0.0088185593485832,60.0,8.097074508666992,-0.0,-1.011276040685516e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,9.563240018906072e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,0.0001007055179798,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,7.438076136168092e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001007055179798,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79010009765625,0.0,0.0,0.0004777034337166,286.9635925292969,294.1499938964844,292.6517028808594,292.2944641113281,292.6903381347656,292.6001281738281,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189529275521,8.080283109279662e-09,0.0010189447784796,-0.020220186561346,0.0,0.0,0.0,-0.0088185593485832,60.0,8.097074508666992,-0.0,-1.011276040685516e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,9.564759238855912e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,0.0001007215178105,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,7.439257751684636e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,0.0001007215178105,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975769042969,0.0,0.0,0.0004777793365065,286.9710998535156,294.1499938964844,292.6684265136719,292.3022155761719,292.6900939941406,292.6176452636719,287.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099212855938731e-09,0.001019106246531,-0.0202697608619928,0.0,0.0,0.0,-0.0088279405608773,60.0,8.108712196350098,-0.0,-1.0115973481106266e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,9.564759238855912e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,0.0001007215178105,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,7.439257751684636e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,0.0001007215178105,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975769042969,0.0,0.0,0.0004777793365065,286.9710998535156,294.1499938964844,292.6684265136719,292.3022155761719,292.6900939941406,292.6176452636719,287.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099212855938731e-09,0.001019106246531,-0.0202697608619928,0.0,0.0,0.0,-0.0088279405608773,60.0,8.108712196350098,-0.0,-1.0115973481106266e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009948730469,0.0,0.0,9.565999789629132e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.0001007345854304,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,7.440222543664277e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,0.0001007345854304,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,0.0004778412985615,286.974853515625,294.1499938964844,292.6767883300781,292.3056640625,292.69012451171875,292.6263122558594,287.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114671601333612e-09,0.0010192395420745,-0.0203102435916662,0.0,0.0,0.0,-0.0088356100022792,60.0,8.113227844238281,-0.0,-1.0118598225972165e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047180175781,0.0,0.0,9.567300730850548e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044738769531,0.0,0.0,0.0001007482787827,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,7.441233901772648e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045349121094,0.0,0.0,0.0001007482787827,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050231933594,0.0,0.0,0.0004779062583111,286.97857666015625,294.1499938964844,292.6851806640625,292.308837890625,292.690185546875,292.63494873046875,287.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.117496490478516,-0.0,-1.0121349447445029e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,9.570187830831856e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,0.0001007786850095,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,7.443479989888147e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,0.0001007786850095,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0004780504968948,286.9860534667969,294.1499938964844,292.7019958496094,292.314453125,292.69049072265625,292.6522521972656,287.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.008861469104886,60.0,8.125060081481934,-0.0,-1.0127458693887093e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,9.570187830831856e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,0.0001007786850095,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,7.443479989888147e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,0.0001007786850095,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0004780504968948,286.9860534667969,294.1499938964844,292.7019958496094,292.314453125,292.69049072265625,292.6522521972656,287.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.008861469104886,60.0,8.125060081481934,-0.0,-1.0127458693887093e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,9.573680290486664e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0001008154649753,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192749023437,0.0,0.0,7.446196104865521e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194274902344,0.0,0.0,0.0001008154649753,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81988525390625,0.0,0.0,0.0004782249743584,286.9934997558594,294.1499938964844,292.7189636230469,292.3191223144531,292.69122314453125,292.6695556640625,287.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.13044548034668,-0.0,-1.0134851891052676e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,9.573680290486664e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0001008154649753,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192749023437,0.0,0.0,7.446196104865521e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194274902344,0.0,0.0,0.0001008154649753,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81988525390625,0.0,0.0,0.0004782249743584,286.9934997558594,294.1499938964844,292.7189636230469,292.3191223144531,292.69122314453125,292.6695556640625,287.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.13044548034668,-0.0,-1.0134851891052676e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,9.577425225870684e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.0001008549006655,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266906738281,0.0,0.0,7.44910939829424e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.0001008549006655,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82733154296875,0.0,0.0,0.0004784120537806,287.0009460449219,294.1499938964844,292.736083984375,292.32293701171875,292.692138671875,292.6868896484375,287.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257014627588433e-09,0.0010204559657722,-0.0206830184906721,0.0,0.0,0.0,-0.0089061725884675,60.0,8.134949684143066,-0.0,-1.0142782258526497e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,9.577425225870684e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.0001008549006655,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266906738281,0.0,0.0,7.44910939829424e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.0001008549006655,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82733154296875,0.0,0.0,0.0004784120537806,287.0009460449219,294.1499938964844,292.736083984375,292.32293701171875,292.692138671875,292.6868896484375,287.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257014627588433e-09,0.0010204559657722,-0.0206830184906721,0.0,0.0,0.0,-0.0089061725884675,60.0,8.134949684143066,-0.0,-1.0142782258526497e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,9.581702761352062e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,0.0001008999388432,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341064453125,0.0,0.0,7.452435966115445e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0001008999388432,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8347473144531,0.0,0.0,0.0004786256758961,287.00836181640625,294.1499938964844,292.75341796875,292.3260192871094,292.6934814453125,292.704345703125,287.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325895532965,60.0,8.137630462646484,-0.0,-1.0151843099492909e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,9.581702761352062e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,0.0001008999388432,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341064453125,0.0,0.0,7.452435966115445e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0001008999388432,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8347473144531,0.0,0.0,0.0004786256758961,287.00836181640625,294.1499938964844,292.75341796875,292.3260192871094,292.6934814453125,292.704345703125,287.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325895532965,60.0,8.137630462646484,-0.0,-1.0151843099492909e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.838134765625,0.0,0.0,9.583927021594718e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,0.0001009233674267,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,7.454166188836098e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.0,0.0001009233674267,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83843994140625,0.0,0.0,0.0004787368234246,287.0120544433594,294.1499938964844,292.7621765136719,292.3273010253906,292.6942138671875,292.713134765625,287.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020052178763e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.138652801513672,-0.0,-1.0156558261087413e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,9.586240048520268e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,0.0001009477273328,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,7.455964805558324e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416748046875,0.0,0.0,0.0001009477273328,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421325683594,0.0,0.0,0.0004788523656316,287.0157470703125,294.1499938964844,292.7710266113281,292.32843017578125,292.6950378417969,292.72198486328125,287.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.139391899108887,-0.0,-1.0161461005964156e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,9.591051639290528e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489990234375,0.0,0.0,0.0001009983898256,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,7.459706830559298e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,0.0001009983898256,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,0.0004790927050635,287.0231628417969,294.1499938964844,292.7889099121094,292.3302917480469,292.6968688964844,292.73974609375,287.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.140317916870117,-0.0,-1.01716629785642e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,9.591051639290528e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489990234375,0.0,0.0,0.0001009983898256,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,7.459706830559298e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,0.0001009983898256,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,0.0004790927050635,287.0231628417969,294.1499938964844,292.7889099121094,292.3302917480469,292.6968688964844,292.73974609375,287.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.140317916870117,-0.0,-1.01716629785642e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85662841796875,0.0,0.0,9.596201562089846e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563842773437,0.0,0.0,0.0001010526175377,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563232421875,0.0,0.0,7.463712245225906e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564758300781,0.0,0.0,0.0001010526175377,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,0.000479349924717,287.030517578125,294.1499938964844,292.80712890625,292.3316650390625,292.6990661621094,292.7578125,287.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.140178680419922,-0.0,-1.0182588994211984e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85662841796875,0.0,0.0,9.596201562089846e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563842773437,0.0,0.0,0.0001010526175377,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563232421875,0.0,0.0,7.463712245225906e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564758300781,0.0,0.0,0.0001010526175377,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,0.000479349924717,287.030517578125,294.1499938964844,292.80712890625,292.3316650390625,292.6990661621094,292.7578125,287.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.140178680419922,-0.0,-1.0182588994211984e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
