time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.864013671875,0.0,0.0,9.60157412919216e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86376953125,0.0,0.0,0.0001011091953841,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637084960937,0.0,0.0,7.467891555279493e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.0001011091953841,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,0.0004796183202415,287.0378723144531,294.1499938964844,292.82574462890625,292.3326721191406,292.7015380859375,292.7761535644531,287.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.139307975769043,-0.0,-1.0193993915663668e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.864013671875,0.0,0.0,9.60157412919216e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86376953125,0.0,0.0,0.0001011091953841,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637084960937,0.0,0.0,7.467891555279493e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.0001011091953841,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,0.0004796183202415,287.0378723144531,294.1499938964844,292.82574462890625,292.3326721191406,292.7015380859375,292.7761535644531,287.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.139307975769043,-0.0,-1.0193993915663668e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,9.607127867639063e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87115478515625,0.0,0.0,0.0001011676868074,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,7.472211291315034e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712158203125,0.0,0.0,0.0001011676795314,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87164306640625,0.0,0.0,0.0004798957670573,287.04522705078125,294.1499938964844,292.84478759765625,292.3334045410156,292.7043151855469,292.7947998046875,287.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.137916564941406,-0.0,-1.0205790346162757e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,9.607127867639063e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87115478515625,0.0,0.0,0.0001011676868074,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,7.472211291315034e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712158203125,0.0,0.0,0.0001011676795314,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87164306640625,0.0,0.0,0.0004798957670573,287.04522705078125,294.1499938964844,292.84478759765625,292.3334045410156,292.7043151855469,292.7947998046875,287.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.137916564941406,-0.0,-1.0205790346162757e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87506103515625,0.0,0.0,9.60998731898144e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,0.00010119779472,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,7.474434823961928e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748779296875,0.0,0.0,0.00010119779472,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,0.0004800386086571,287.04888916015625,294.1499938964844,292.8544616699219,292.33367919921875,292.7058410644531,292.8043212890625,287.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.136988639831543,-0.0,-1.021186690763898e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,9.612877329345793e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,0.0001012282227748,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87841796875,0.0,0.0,7.47668236726895e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785705566406,0.0,0.0,0.0001012282227748,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0004801829345524,287.05255126953125,294.1499938964844,292.8642883300781,292.3339233398437,292.7074279785156,292.8139343261719,287.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.135986328125,-0.0,-1.0218008128504152e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860778808594,0.0,0.0,9.618722106097266e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858642578125,0.0,0.0,0.0001012897773762,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857727050781,0.0,0.0,7.481229113182053e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,0.0001012897773762,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,0.0004804749332834,287.05987548828125,294.1499938964844,292.8843078613281,292.3343811035156,292.7107238769531,292.83331298828125,287.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.1338472366333,-0.0,-1.023043836312354e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860778808594,0.0,0.0,9.618722106097266e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858642578125,0.0,0.0,0.0001012897773762,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857727050781,0.0,0.0,7.481229113182053e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,0.0001012897773762,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,0.0004804749332834,287.05987548828125,294.1499938964844,292.8843078613281,292.3343811035156,292.7107238769531,292.83331298828125,287.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.1338472366333,-0.0,-1.023043836312354e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934326171875,0.0,0.0,9.624920494388788e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932189941406,0.0,0.0,0.000101355042716,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89312744140625,0.0,0.0,7.48604943510145e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932800292969,0.0,0.0,0.000101355042716,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937072753906,0.0,0.0,0.0004807845107279,287.0671691894531,294.1499938964844,292.90484619140625,292.3348083496094,292.71441650390625,292.8532409667969,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.131582260131836,-0.0,-1.0243626036299248e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934326171875,0.0,0.0,9.624920494388788e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932189941406,0.0,0.0,0.000101355042716,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89312744140625,0.0,0.0,7.48604943510145e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932800292969,0.0,0.0,0.000101355042716,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937072753906,0.0,0.0,0.0004807845107279,287.0671691894531,294.1499938964844,292.90484619140625,292.3348083496094,292.71441650390625,292.8532409667969,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.131582260131836,-0.0,-1.0243626036299248e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007568359375,0.0,0.0,9.631896682549268e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,0.00010142850806,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,7.491475844290107e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006042480469,0.0,0.0,0.00010142850806,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,0.0004811329999938,287.0744934082031,294.1499938964844,292.9259948730469,292.3353576660156,292.71826171875,292.8733825683594,287.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661988118682e-09,0.0010262585710734,-0.0224601663649082,0.0,0.0,0.0,-0.0092426044866442,60.0,8.129651069641113,-0.0,-1.0258481353275785e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007568359375,0.0,0.0,9.631896682549268e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,0.00010142850806,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,7.491475844290107e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006042480469,0.0,0.0,0.00010142850806,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,0.0004811329999938,287.0744934082031,294.1499938964844,292.9259948730469,292.3353576660156,292.71826171875,292.8733825683594,287.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661988118682e-09,0.0010262585710734,-0.0224601663649082,0.0,0.0,0.0,-0.0092426044866442,60.0,8.129651069641113,-0.0,-1.0258481353275785e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,9.640987263992427e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,0.0001015242451103,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,7.49854589230381e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,0.0001015242378343,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083557128906,0.0,0.0,0.0004815871361643,287.0817565917969,294.1499938964844,292.9477844238281,292.3360595703125,292.7225341796875,292.8943786621094,287.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567460387945,0.0,0.0,0.0,-0.0092987548559904,60.0,8.128937721252441,-0.0,-1.0277854300966285e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,9.640987263992427e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,0.0001015242451103,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,7.49854589230381e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,0.0001015242378343,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083557128906,0.0,0.0,0.0004815871361643,287.0817565917969,294.1499938964844,292.9477844238281,292.3360595703125,292.7225341796875,292.8943786621094,287.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567460387945,0.0,0.0,0.0,-0.0092987548559904,60.0,8.128937721252441,-0.0,-1.0277854300966285e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,9.645778482081369e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,0.0001015746893244,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,7.502272637793794e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,0.0001015746893244,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,0.0004818264278583,287.0854187011719,294.1499938964844,292.9589233398437,292.3365173339844,292.72479248046875,292.9051208496094,287.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.128914833068848,-0.0,-1.0288071905506513e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154357910156,0.0,0.0,9.650614083511756e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91522216796875,0.0,0.0,0.0001016256137518,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,7.506033580284566e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.915283203125,0.0,0.0,0.0001016256137518,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,0.0004820679896511,287.08905029296875,294.1499938964844,292.9702453613281,292.3370666503906,292.7271728515625,292.91607666015625,287.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168862113995148e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.129124641418457,-0.0,-1.029838898602975e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227294921875,0.0,0.0,9.660026262281464e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,0.0001017247268464,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,7.513353921240196e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.922607421875,0.0,0.0,0.0001017247268464,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230041503906,0.0,0.0,0.0004825381620321,287.0963134765625,294.1499938964844,292.9934387207031,292.3384094238281,292.7322082519531,292.93853759765625,287.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.129850387573242,-0.0,-1.0318486687310725e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227294921875,0.0,0.0,9.660026262281464e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,0.0001017247268464,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,7.513353921240196e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.922607421875,0.0,0.0,0.0001017247268464,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230041503906,0.0,0.0,0.0004825381620321,287.0963134765625,294.1499938964844,292.9934387207031,292.3384094238281,292.7322082519531,292.93853759765625,287.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.129850387573242,-0.0,-1.0318486687310725e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,9.668997518019752e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,0.000101819205156,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297790527344,0.0,0.0,7.520332292187959e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.000101819205156,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302978515625,0.0,0.0,0.0004829863028135,287.1035461425781,294.1499938964844,293.0173645019531,292.3402709960937,292.73736572265625,292.9612731933594,287.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.130661010742188,-0.0,-1.0337661393577949e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,9.668997518019752e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,0.000101819205156,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297790527344,0.0,0.0,7.520332292187959e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.000101819205156,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302978515625,0.0,0.0,0.0004829863028135,287.1035461425781,294.1499938964844,293.0173645019531,292.3402709960937,292.73736572265625,292.9612731933594,287.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.130661010742188,-0.0,-1.0337661393577949e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,9.675660112407058e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371643066406,0.0,0.0,0.0001018893599393,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,7.525513501605019e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,0.0001018893599393,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376220703125,0.0,0.0,0.0004833191051147,287.1108093261719,294.1499938964844,293.0421142578125,292.3426513671875,292.7431030273437,292.9851379394531,287.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.48091027908049e-09,0.0010309212375432,-0.0238878391683101,0.0,0.0,0.0,-0.0095129087567329,60.0,8.131587982177734,-0.0,-1.035191203868635e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,9.675660112407058e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371643066406,0.0,0.0,0.0001018893599393,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,7.525513501605019e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,0.0001018893599393,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376220703125,0.0,0.0,0.0004833191051147,287.1108093261719,294.1499938964844,293.0421142578125,292.3426513671875,292.7431030273437,292.9851379394531,287.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.48091027908049e-09,0.0010309212375432,-0.0238878391683101,0.0,0.0,0.0,-0.0095129087567329,60.0,8.131587982177734,-0.0,-1.035191203868635e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,9.681086521595716e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444580078125,0.0,0.0,0.0001019465053104,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94439697265625,0.0,0.0,7.529734284617007e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,0.0001019464980345,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449157714844,0.0,0.0,0.0004835901490878,287.1180419921875,294.1499938964844,293.0677185058594,292.345703125,292.7490539550781,293.00946044921875,287.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548518420388064e-09,0.0010315014515072,-0.0240648500621318,0.0,0.0,0.0,-0.0095464354380965,60.0,8.13244342803955,-0.0,-1.0363526570245085e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,9.681086521595716e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444580078125,0.0,0.0,0.0001019465053104,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94439697265625,0.0,0.0,7.529734284617007e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,0.0001019464980345,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449157714844,0.0,0.0,0.0004835901490878,287.1180419921875,294.1499938964844,293.0677185058594,292.345703125,292.7490539550781,293.00946044921875,287.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548518420388064e-09,0.0010315014515072,-0.0240648500621318,0.0,0.0,0.0,-0.0095464354380965,60.0,8.13244342803955,-0.0,-1.0363526570245085e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94830322265625,0.0,0.0,9.683016105554998e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,0.0001019668197841,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,7.531235314672813e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481811523437,0.0,0.0,0.0001019668197841,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94854736328125,0.0,0.0,0.0004836865409743,287.12164306640625,294.1499938964844,293.0808410644531,292.3475036621094,292.7521667480469,293.0218811035156,287.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.0241277869790792,0.0,0.0,0.0,-0.0095583386719226,60.0,8.13279914855957,-0.0,-1.0367657665710794e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,9.684418910183012e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,0.000101981597254,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516906738281,0.0,0.0,7.532325980719179e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518127441406,0.0,0.0,0.000101981589978,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.0,0.0,0.000483756622998,287.125244140625,294.1499938964844,293.0942077636719,292.3495178222656,292.75537109375,293.03448486328125,287.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590033656081688e-09,0.0010318538406863,-0.0241735484451055,0.0,0.0,0.0,-0.0095670027658343,60.0,8.133157730102539,-0.0,-1.037066184039759e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,9.686298290034756e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,0.0001020013805828,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,7.533787720603868e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591064453125,0.0,0.0,0.0001020013805828,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,0.0004838504828512,287.1324462890625,294.1499938964844,293.1216125488281,292.3541564941406,292.76202392578125,293.0601501464844,287.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.133980751037598,-0.0,-1.0374686354452933e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,9.686298290034756e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,0.0001020013805828,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,7.533787720603868e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591064453125,0.0,0.0,0.0001020013805828,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,0.0004838504828512,287.1324462890625,294.1499938964844,293.1216125488281,292.3541564941406,292.76202392578125,293.0601501464844,287.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.133980751037598,-0.0,-1.0374686354452933e-07,0.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.050000000745058,9.686240809969604e-05,298.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.050000000745058,0.0001020007766783,298.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.050000000745058,7.533743337262422e-05,298.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.050000000745058,0.0001020007766783,298.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.0,0.050000000745058,0.0004838476306758,287.1396179199219,286.19000244140625,293.1499938964844,292.3597717285156,292.7695007324219,293.0878295898437,287.9375915527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329724133014,0.0,0.0,0.0,-0.0095782577991485,60.0,8.136687278747559,-0.0,-1.0374564141102385e-07,1.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.050000000745058,9.686240809969604e-05,298.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.050000000745058,0.0001020007766783,298.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.050000000745058,7.533743337262422e-05,298.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.050000000745058,0.0001020007766783,298.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.0,0.050000000745058,0.0004838476306758,287.1396179199219,286.19000244140625,293.1499938964844,292.3597717285156,292.7695007324219,293.0878295898437,287.9375915527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329724133014,0.0,0.0,0.0,-0.0095782577991485,60.0,8.136687278747559,-0.0,-1.0374564141102385e-07,1.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.642333984375,0.6337181925773621,0.050000000745058,0.040850393474102,298.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.64227294921875,0.6337181925773621,0.050000000745058,0.0430174320936203,298.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.64227294921875,0.6337181925773621,0.050000000745058,0.0317725278437137,298.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423034667969,0.6337181925773621,0.050000000745058,0.0430174320936203,298.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.6337181925773621,0.050000000745058,0.2040561586618423,287.7634582519531,286.17108154296875,293.1652526855469,292.36328125,296.5720520019531,297.5274963378906,288.12420654296875,1.0,0.1097037270665168,0.0819159299135208,0.0819159299135208,1.0,1.0,-0.434104859828949,0.0004518066416494,0.4336530566215515,-0.1307431012392044,0.0,0.0,0.0,10.214656829833984,60.0,1117.059814453125,0.0,17.54433822631836,1.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5704345703125,0.6315022110939026,0.050000000745058,0.0452394783496856,298.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5704345703125,0.6315022110939026,0.050000000745058,0.0476393513381481,298.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5704345703125,0.6315022110939026,0.050000000745058,0.0351862609386444,298.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5704345703125,0.6315022110939026,0.050000000745058,0.0476393513381481,298.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5704345703125,0.6315022110939026,0.050000000745058,0.2259805649518966,288.6758117675781,286.1501770019531,293.1820983886719,292.3677673339844,297.1399230957031,298.7548828125,289.321044921875,1.0,0.121085375547409,0.1638318598270416,0.1638318598270416,1.0,1.0,-0.4820294976234436,0.0166691821068525,0.4653603136539459,-0.1258099228143692,0.0,0.0,0.0,12.50329303741455,60.0,2332.903564453125,0.0,23.828712463378903,1.0,280.730712890625,283.4895935058594,298.521484375,300.6060485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445697391571632e-21,-4.7228490996826e-21,-4.722848695785816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9987487792969,0.5710337162017822,0.050000000745058,0.0456803850829601,298.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9987487792969,0.5710337162017822,0.050000000745058,0.0481036454439163,298.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9987487792969,0.5710337162017822,0.050000000745058,0.035529188811779,298.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9987487792969,0.5710337162017822,0.050000000745058,0.0481036454439163,298.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9987487792969,0.5710337162017822,0.050000000745058,0.2281829863786697,287.77740478515625,286.1026916503906,293.2204284667969,292.3794250488281,297.1165466308594,298.7557678222656,286.5928955078125,1.0,0.1405854821205139,0.3276637196540832,0.3276637196540832,1.0,1.0,-0.4867336750030517,0.0619645081460475,0.4247691631317138,-0.0817228332161903,1.0,1.0,0.0,20.02955818176269,60.0,13522.6591796875,0.0,33.12140655517578,1.0,281.7616271972656,286.23248291015625,298.2764587402344,299.8970031738281,293.1499938964844,293.1499938964844,283.1499938964844,1890.9036865234373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120254755020142,1.0,0.0,0.0,0.9158833026885986,0.9158851504325868,5.769258137888755e-08,4.263291358947754,4.26328182220459,9.808379218156915e-06,0.0,0.0,-0.0,5103.6064453125,0.0,23.683650970458984,1895.0771484375,0.0,545.2213134765625,0.2370868027210235,1.0,0.0,3.0,1.0,0.0
17993040,298.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9987487792969,0.5710337162017822,0.050000000745058,0.0456803850829601,298.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9987487792969,0.5710337162017822,0.050000000745058,0.0481036454439163,298.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9987487792969,0.5710337162017822,0.050000000745058,0.035529188811779,298.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9987487792969,0.5710337162017822,0.050000000745058,0.0481036454439163,298.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9987487792969,0.5710337162017822,0.050000000745058,0.2281829863786697,287.77740478515625,286.1026916503906,293.2204284667969,292.3794250488281,297.1165466308594,298.7557678222656,286.5928955078125,1.0,0.1405854821205139,0.3276637196540832,0.3276637196540832,1.0,1.0,-0.4867336750030517,0.0619645081460475,0.4247691631317138,-0.0817228332161903,1.0,1.0,0.0,20.02955818176269,60.0,13522.6591796875,0.0,33.12140655517578,1.0,281.7616271972656,286.23248291015625,298.2764587402344,299.8970031738281,293.1499938964844,293.1499938964844,283.1499938964844,1890.9036865234373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120254755020142,1.0,0.0,0.0,0.9158833026885986,0.9158851504325868,5.769258137888755e-08,4.263291358947754,4.26328182220459,9.808379218156915e-06,0.0,0.0,-0.0,5103.6064453125,0.0,23.683650970458984,1895.0771484375,0.0,545.2213134765625,0.2370868027210235,1.0,0.0,3.0,1.0,0.0
17993100,298.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.5492536425590515,0.050000000745058,0.0458178296685218,298.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.5492536425590515,0.050000000745058,0.0482483804225921,298.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.5492536425590515,0.050000000745058,0.0356360897421836,298.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.5492536425590515,0.050000000745058,0.0482483804225921,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.5492536425590515,0.050000000745058,0.228869542479515,285.9079284667969,286.076171875,293.2417907714844,292.3865661621094,297.09539794921875,298.7178955078125,285.3453369140625,1.0,0.1489851772785186,0.4095796644687652,0.4095796644687652,1.0,1.0,-0.4881982803344726,0.1003017053008079,0.3878965675830841,-0.0438426360487937,0.5535245537757874,0.5535245537757874,0.0,23.707305908203125,60.0,12052.7451171875,0.0,37.62283706665039,1.0,282.3314514160156,284.9590759277344,296.9410095214844,298.4274597167969,293.1499938964844,293.1499938964844,283.1499938964844,5319.232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990330576896667,1.0,0.0,0.0,1.1455494165420532,1.1455520391464231,8.764085634993536e-08,4.265848159790039,4.265838146209717,9.786577720660716e-06,0.0,0.0,-0.0,3543.117919921875,0.0,51.56503677368164,1895.4267578125,0.0,923.43017578125,0.2954232394695282,1.0,0.0,3.0,1.0,0.0
17993160,298.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.5324666500091553,0.050000000745058,0.0459491349756717,298.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.5324666500091553,0.050000000745058,0.0483866520226001,298.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.5324666500091553,0.050000000745058,0.0357382148504257,298.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.5324666500091553,0.050000000745058,0.0483866520226001,298.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.5324666500091553,0.050000000745058,0.2295254468917846,285.3544921875,286.0479431152344,293.2645568847656,292.39453125,297.0015869140625,298.6776428222656,285.670654296875,1.0,0.1565430164337158,0.5276637077331543,0.5276637077331543,0.800000011920929,1.0,-0.4895974993705749,0.1603950262069702,0.3292024731636047,0.0157336089760065,0.0148014035075902,0.0148014035075902,0.0,27.227069854736328,60.0,5435.5966796875,0.0,41.95006561279297,1.0,282.5572204589844,285.4006042480469,295.84326171875,296.79803466796875,293.1499938964844,293.1499938964844,283.1499938964844,22997.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866429805755615,1.0,0.0,0.0,0.2099439948797226,0.2551539838314056,4.237445061505696e-09,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,877.2470703125,0.0,12.624147415161133,1895.436767578125,0.0,857.1360473632812,0.2485067397356033,1.0,0.0,3.0,1.0,0.0
17993220,298.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.5160609483718872,0.050000000745058,0.0461114943027496,298.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.5160609483718872,0.050000000745058,0.048557624220848,298.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.5160609483718872,0.050000000745058,0.0358644947409629,298.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.5160609483718872,0.050000000745058,0.048557624220848,298.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.5160609483718872,0.050000000745058,0.2303364723920822,286.62115478515625,286.0076599121094,293.29705810546875,292.4064025878906,296.03369140625,298.63116455078125,286.6207275390625,1.0,0.1654082685708999,0.6849717497825623,0.6849717497825623,0.5335659980773926,1.0,-0.4913273453712463,0.260533720254898,0.2307936400175094,0.1151463314890861,0.86545330286026,0.86545330286026,0.0,31.583066940307617,60.0,12634.4794921875,0.0,47.36248779296875,1.0,282.7418518066406,286.5263366699219,294.9759521484375,295.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,6825.57470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875451624393463,1.0,0.0,0.0,1.0574742555618286,1.0927419662475586,7.461619588866597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.89306640625,0.0,47.67127990722656,1895.4371337890625,0.0,470.1593322753906,0.295916348695755,1.0,0.0,3.0,1.0,0.0
