time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.5097642540931702,0.050000000745058,0.0461866222321987,298.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.5097642540931702,0.050000000745058,0.0486367382109165,298.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.5097642540931702,0.050000000745058,0.0359229296445846,298.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.5097642540931702,0.050000000745058,0.0486367382109165,298.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.5097642540931702,0.050000000745058,0.230711743235588,286.34295654296875,285.98638916015625,293.314208984375,292.41290283203125,295.1815795898437,298.6129455566406,285.8417358398437,1.0,0.1693770885467529,0.7638318538665771,0.7638318538665771,0.4000000059604645,1.0,-0.4921278357505798,0.348995953798294,0.1431318819522857,0.2030950486660003,0.8175716996192932,0.8175716996192932,0.0,33.60476303100586,60.0,12342.4716796875,-0.0,49.904052734375,1.0,282.880859375,285.4068908691406,295.0178527832031,295.9927673339844,293.1499938964844,293.1499938964844,283.1499938964844,4966.50830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627910554409027,1.0,0.0,0.0,1.331474542617798,1.3324205875396729,1.182930375875913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.1796875,0.0,74.9807357788086,1895.4371337890625,0.0,404.9651794433594,0.3373400270938873,1.0,0.0,3.0,1.0,0.0
17993340,298.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.4970592558383941,0.050000000745058,0.0463672839105129,298.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.4970592558383941,0.050000000745058,0.0488269813358783,298.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.4970592558383941,0.050000000745058,0.036063440144062,298.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.4970592558383941,0.050000000745058,0.0488269813358783,298.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.4970592558383941,0.050000000745058,0.2316141724586486,285.4974060058594,285.9266662597656,293.36236572265625,292.4316711425781,293.43377685546875,298.564208984375,285.9108581542969,1.0,0.1785009503364563,0.972612202167511,0.972612202167511,0.046386931091547,1.0,-0.4940541386604309,0.4938777685165405,0.0001763583713909,0.3470171093940735,0.1247032880783081,0.1247032880783081,0.0,38.458892822265625,60.0,5553.12841796875,-0.0,56.03178024291992,1.0,283.02264404296875,285.8634033203125,294.8818359375,295.3593444824219,293.1499938964844,293.1499938964844,283.1499938964844,25738.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754781484603882,1.0,0.0,0.0,0.247621402144432,0.3607747554779053,5.1439821291410234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1286.88037109375,0.0,20.17993927001953,1895.4371337890625,0.0,234.48385620117188,0.2705855965614319,1.0,0.0,3.0,1.0,0.0
17993400,298.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356506347656,0.495700865983963,0.050000000745058,0.0463891327381134,298.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356506347656,0.495700865983963,0.050000000745058,0.0488499887287616,298.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356506347656,0.495700865983963,0.050000000745058,0.0360804349184036,298.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356506347656,0.495700865983963,0.050000000745058,0.0488499887287616,298.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356506347656,0.495700865983963,0.050000000745058,0.2317233234643936,285.68359375,285.9184875488281,293.36895751953125,292.4342956542969,293.39093017578125,298.5585327148437,286.19732666015625,1.0,0.1795595288276672,1.0,1.0,0.0,1.0,-0.4942861497402191,0.4942844808101654,1.6721496649552137e-06,0.3473784625530243,0.2286712527275085,0.2286712527275085,0.0,39.04335403442383,60.0,6083.5810546875,-0.0,56.76884078979492,1.0,283.0274963378906,286.11602783203125,294.8280944824219,295.2760009765625,293.1499938964844,293.1499938964844,283.1499938964844,24086.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563890755176544,1.0,0.0,0.0,0.274387389421463,0.437651127576828,5.848932893570691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1424.943115234375,0.0,23.31806182861328,1895.4371337890625,0.0,204.2748565673828,0.268527090549469,1.0,0.0,3.0,1.0,0.0
17993460,298.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.4859789609909057,0.050000000745058,0.0465582273900508,298.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.4859789609909057,0.050000000745058,0.0490280576050281,298.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.4859789609909057,0.050000000745058,0.0362119562923908,298.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.4859789609909057,0.050000000745058,0.0490280576050281,298.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.4859789609909057,0.050000000745058,0.2325679957866668,285.7847595214844,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5231628417969,285.4073486328125,1.0,0.1875389665365219,1.0,1.0,0.0,1.0,-0.4960880279541015,0.4960876703262329,3.519552933539672e-07,0.3488142788410187,0.5754274129867554,0.5754274129867554,0.0,43.56610107421875,48.0,10951.2685546875,-0.0,62.49932861328125,1.0,283.1078186035156,285.19989013671875,295.3155212402344,296.0840148925781,293.1499938964844,293.1499938964844,283.1499938964844,12744.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036864101886749,1.0,0.0,0.0,1.3002461194992063,1.3003009557724,1.1280921086154197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.1728515625,0.0,91.10498809814452,1895.4371337890625,0.0,122.09244537353516,0.3486027419567108,1.0,0.0,3.0,1.0,0.0
17993520,298.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.4859789609909057,0.050000000745058,0.0465582273900508,298.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.4859789609909057,0.050000000745058,0.0490280576050281,298.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.4859789609909057,0.050000000745058,0.0362119562923908,298.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.4859789609909057,0.050000000745058,0.0490280576050281,298.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.4859789609909057,0.050000000745058,0.2325679957866668,285.7847595214844,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5231628417969,285.4073486328125,1.0,0.1875389665365219,1.0,1.0,0.0,1.0,-0.4960880279541015,0.4960876703262329,3.519552933539672e-07,0.3488142788410187,0.5754274129867554,0.5754274129867554,0.0,43.56610107421875,48.0,10951.2685546875,-0.0,62.49932861328125,1.0,283.1078186035156,285.19989013671875,295.3155212402344,296.0840148925781,293.1499938964844,293.1499938964844,283.1499938964844,12744.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036864101886749,1.0,0.0,0.0,1.3002461194992063,1.3003009557724,1.1280921086154197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.1728515625,0.0,91.10498809814452,1895.4371337890625,0.0,122.09244537353516,0.3486027419567108,1.0,0.0,3.0,1.0,0.0
17993580,298.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.4836751520633697,0.050000000745058,0.0466006509959697,298.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.4836751520633697,0.050000000745058,0.0490727312862873,298.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.4836751520633697,0.050000000745058,0.0362449511885643,298.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.4836751520633697,0.050000000745058,0.0490727312862873,298.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.4836751520633697,0.050000000745058,0.2327799052000045,285.883544921875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4915771484375,286.1806945800781,1.0,0.1889981627464294,1.0,1.0,0.0,1.0,-0.4965403974056244,0.4965400397777557,3.523502130065026e-07,0.3491739332675934,0.5924093723297119,0.5924093723297119,0.0,44.70082092285156,36.0,9472.8876953125,-0.0,63.94344329833984,1.0,283.1290283203125,286.4476013183594,295.3608093261719,295.8883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18892.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890630662441253,1.0,0.0,0.0,0.7084134817123413,0.7336534857749939,3.3486294626072783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.930419921875,0.0,38.5189323425293,1895.4371337890625,0.0,70.68058776855469,0.2859160006046295,1.0,0.0,3.0,1.0,0.0
17993640,298.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.4836751520633697,0.050000000745058,0.0466006509959697,298.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.4836751520633697,0.050000000745058,0.0490727312862873,298.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.4836751520633697,0.050000000745058,0.0362449511885643,298.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.4836751520633697,0.050000000745058,0.0490727312862873,298.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.4836751520633697,0.050000000745058,0.2327799052000045,285.883544921875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4915771484375,286.1806945800781,1.0,0.1889981627464294,1.0,1.0,0.0,1.0,-0.4965403974056244,0.4965400397777557,3.523502130065026e-07,0.3491739332675934,0.5924093723297119,0.5924093723297119,0.0,44.70082092285156,36.0,9472.8876953125,-0.0,63.94344329833984,1.0,283.1290283203125,286.4476013183594,295.3608093261719,295.8883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18892.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890630662441253,1.0,0.0,0.0,0.7084134817123413,0.7336534857749939,3.3486294626072783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.930419921875,0.0,38.5189323425293,1895.4371337890625,0.0,70.68058776855469,0.2859160006046295,1.0,0.0,3.0,1.0,0.0
17993700,298.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.48488250374794,0.050000000745058,0.0465783551335334,298.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.48488250374794,0.050000000745058,0.0490492507815361,298.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.48488250374794,0.050000000745058,0.0362276099622249,298.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.48488250374794,0.050000000745058,0.0490492507815361,298.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.48488250374794,0.050000000745058,0.2326685339212417,285.9512939453125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4822082519531,285.65216064453125,1.0,0.1878118067979812,1.0,1.0,0.0,1.0,-0.4963029026985168,0.4963025450706482,3.521450366861245e-07,0.3489899933338165,0.7975485324859619,0.7975485324859619,0.0,44.1045036315918,36.0,11748.3095703125,-0.0,63.18422317504883,1.0,283.1382141113281,285.4392395019531,295.6303405761719,296.4775695800781,293.1499938964844,293.1499938964844,283.1499938964844,6661.54638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134759068489074,1.0,0.0,0.0,1.3792672157287598,1.379400610923767,1.269375928814043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.4736328125,0.0,87.04022216796875,1895.4371337890625,0.0,137.7386932373047,0.3532485961914062,1.0,0.0,3.0,1.0,0.0
17993760,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.4873839914798736,0.050000000745058,0.0465326569974422,298.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.4873839914798736,0.050000000745058,0.0490011274814605,298.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.4873839914798736,0.050000000745058,0.0361920669674873,298.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.4873839914798736,0.050000000745058,0.0490011274814605,298.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.4873839914798736,0.050000000745058,0.232440248131752,285.3768310546875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4728088378906,285.1905517578125,1.0,0.1855357438325882,1.0,1.0,0.0,1.0,-0.495816022157669,0.4958156645298004,3.517230311445019e-07,0.3486095070838928,0.5019254684448242,0.5019254684448242,0.0,42.88227081298828,25.0,10084.32421875,-0.0,61.63028717041016,1.0,283.14404296875,285.10626220703125,295.79071044921875,296.6007385253906,293.1499938964844,293.1499938964844,283.1499938964844,19470.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506775200366974,1.0,0.0,0.0,1.1737215518951416,1.173728346824646,9.192288530357473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.894287109375,0.0,88.86988067626953,1895.4371337890625,0.0,195.4138336181641,0.3456275463104248,1.0,0.0,3.0,1.0,0.0
17993820,298.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.5172327160835266,0.1755187064409256,0.0460979416966438,298.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.7480692267417908,0.1680819690227508,0.1358324885368347,298.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.7664753198623657,0.1746406406164169,0.1080812662839889,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.5172327160835266,0.050000000745058,0.0485433526337146,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.5172327160835266,0.050000000745058,0.2302687615156173,285.48602294921875,285.45977783203125,293.6076965332031,292.53546142578125,293.6014709472656,298.4441833496094,285.8085632324219,1.0,0.1838967353105545,1.0,1.0,0.0,1.0,-0.6820279955863953,0.6820274591445923,5.267004894449201e-07,0.4913667440414428,0.5205875635147095,0.5205875635147095,0.0,32.81150436401367,25.0,10867.10546875,-0.0,80.33710479736328,1.0,283.1466064453125,285.959716796875,295.6285400390625,296.32452392578125,293.1499938964844,293.1499938964844,283.1499938964844,21968.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359380155801773,1.0,0.0,0.0,0.7838234305381775,0.7838281393051147,4.099490880093981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.3828125,0.0,48.06327438354492,1895.4371337890625,0.0,208.93960571289065,0.3054069876670837,1.0,0.0,3.0,1.0,0.0
17993880,298.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.7961277961730957,0.176582932472229,0.1293260604143142,298.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.8323600888252258,0.1660174280405044,0.1562118679285049,298.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05389404296875,0.8433386087417603,0.1722268164157867,0.1202957332134246,298.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.5557583570480347,0.050000000745058,0.0482006818056106,298.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.5557583570480347,0.050000000745058,0.2286432832479477,286.0274658203125,285.3851318359375,293.6319885253906,292.54620361328125,293.6268615722656,298.3919982910156,286.1355285644531,1.0,0.1844716519117355,1.0,1.0,0.0,1.0,-0.8191941976547241,0.8191934823989868,6.796450406909571e-07,0.5994499921798706,1.0,1.0,0.0,25.44828987121582,28.0,15814.59765625,-0.0,95.4918212890625,1.0,283.14764404296875,286.0702514648437,295.653076171875,296.588623046875,293.1499938964844,293.1499938964844,283.1499938964844,6850.92431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661397695541382,1.0,0.0,0.0,1.3742402791976929,1.374243974685669,1.2601400101175386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.19140625,0.0,86.75037384033203,1895.4371337890625,0.0,219.5634765625,0.3581185042858124,1.0,0.0,3.0,1.0,0.0
17993940,298.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.9246280193328856,0.1677742749452591,0.1526633948087692,298.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.9129206538200378,0.1634452193975448,0.1555221527814865,298.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.9287161827087402,0.1717143356800079,0.1200901791453361,298.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.8926181793212891,0.159485712647438,0.1459090709686279,298.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92608642578125,0.6174589395523071,0.1480641663074493,0.2270659804344177,285.912841796875,285.32958984375,293.6981201171875,292.5757751464844,293.6936950683594,298.2293395996094,285.90948486328125,1.0,0.1887098997831344,1.0,1.0,0.0,1.0,-0.9616317749023438,0.9616309404373168,8.656353998048871e-07,0.7155848145484924,1.0,1.0,0.0,18.631397247314453,28.0,18534.107421875,-0.0,116.00416564941406,1.0,283.1494445800781,285.6534118652344,295.9902648925781,297.21978759765625,293.1499938964844,293.1499938964844,283.1499938964844,7184.1845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447677344083786,1.0,0.0,0.0,1.7853070497512815,1.785312533378601,2.126763689602741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.486328125,0.0,174.18228149414062,1895.4371337890625,0.0,369.68548583984375,0.4446269273757934,1.0,0.0,3.0,1.0,0.0
17994000,298.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.9176262021064758,0.1676602661609649,0.1192827224731445,298.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.9879989624023438,0.1635726690292358,0.1552088111639022,298.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.9176262021064758,0.1724622845649719,0.0927754640579223,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.9758963584899902,0.158625066280365,0.1487772464752197,298.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7498124241828918,0.1488706767559051,0.3251621723175049,285.9094543457031,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2153015136719,285.9143981933594,1.0,0.1902533322572708,1.0,1.0,0.0,1.0,-1.0186961889266968,1.0186952352523804,9.472466899751452e-07,0.760794460773468,1.0,1.0,0.0,15.233869552612305,48.0,19190.103515625,-0.0,122.74070739746094,1.0,283.1495361328125,285.6465759277344,296.0091857910156,297.2707824707031,293.1499938964844,293.1499938964844,283.1499938964844,7501.0751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589684009552002,1.0,0.0,0.0,1.8242560625076287,1.824261784553528,2.2205726679658253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.330078125,0.0,185.8329315185547,1895.4371337890625,0.0,395.7424011230469,0.4570426046848297,1.0,0.0,3.0,1.0,0.0
17994060,298.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.8881781697273254,0.183902233839035,0.0978163704276084,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.8881781697273254,0.1758296340703964,0.1030053496360778,298.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.8881781697273254,0.1890464723110199,0.0760793983936309,298.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93731689453125,0.8881781697273254,0.1628507226705551,0.1030053496360778,297.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.941106915473938,0.144691988825798,0.5717262625694275,285.93377685546875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1964416503906,285.9361572265625,1.0,0.2065221667289734,1.0,1.0,0.0,1.0,-1.13261079788208,1.1326096057891846,1.1268454045421097e-06,0.8537784218788147,1.0,1.0,0.0,15.37294101715088,68.0,21756.92578125,-0.0,162.029296875,1.0,283.1499328613281,285.5775451660156,296.0233764648437,297.53570556640625,293.1499938964844,293.1499938964844,283.1499938964844,10403.5537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445933938026428,1.0,0.0,0.0,2.148398399353028,2.148406505584717,3.079803718719632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7529296875,0.0,303.5360107421875,1895.4371337890625,0.0,664.417724609375,0.5358200669288635,1.0,0.0,3.0,1.0,0.0
17994120,298.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.8881781697273254,0.183902233839035,0.0978163704276084,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.8881781697273254,0.1758296340703964,0.1030053496360778,298.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.8881781697273254,0.1890464723110199,0.0760793983936309,298.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93731689453125,0.8881781697273254,0.1628507226705551,0.1030053496360778,297.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.941106915473938,0.144691988825798,0.5717262625694275,285.93377685546875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1964416503906,285.9361572265625,1.0,0.2065221667289734,1.0,1.0,0.0,1.0,-1.13261079788208,1.1326096057891846,1.1268454045421097e-06,0.8537784218788147,1.0,1.0,0.0,15.37294101715088,68.0,21756.92578125,-0.0,162.029296875,1.0,283.1499328613281,285.5775451660156,296.0233764648437,297.53570556640625,293.1499938964844,293.1499938964844,283.1499938964844,10403.5537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445933938026428,1.0,0.0,0.0,2.148398399353028,2.148406505584717,3.079803718719632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7529296875,0.0,303.5360107421875,1895.4371337890625,0.0,664.417724609375,0.5358200669288635,1.0,0.0,3.0,1.0,0.0
17994180,298.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8904792666435242,0.1921243667602539,0.0993981808423996,298.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8904792666435242,0.1829142719507217,0.1046710684895515,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8904792666435242,0.1966948956251144,0.0773096978664398,298.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8904792666435242,0.1663127690553665,0.1046710684895515,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.9771037697792052,0.1416348367929458,0.6423931121826172,285.95281982421875,285.14703369140625,293.8421325683594,292.64141845703125,293.8384704589844,298.16619873046875,285.9608154296875,1.0,0.2232747226953506,1.0,1.0,0.0,1.0,-1.2350845336914062,1.2350832223892212,1.3054742566964703e-06,0.9363463521003724,1.0,1.0,0.0,16.938695907592773,68.0,23644.5,-0.0,204.1956329345703,1.0,283.1499938964844,285.5528869628906,295.94598388671875,297.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,12437.3154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849995613098145,1.0,0.0,0.0,2.3490231037139893,2.3490326404571533,3.681865905491577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.5595703125,0.0,396.760009765625,1895.4371337890625,0.0,848.686279296875,0.5816676020622253,1.0,0.0,3.0,1.0,0.0
17994240,298.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.9048970937728882,0.1942556053400039,0.1098688766360282,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.9048970937728882,0.1849426478147506,0.1156972199678421,298.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.9048970937728882,0.1986590176820755,0.0854535698890686,297.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.9048970937728882,0.1672289222478866,0.1156972199678421,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.9573622345924376,0.1406263709068298,0.6371708512306213,285.9782409667969,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1474609375,285.98828125,1.0,0.2310764342546463,1.0,1.0,0.0,1.0,-1.2768431901931765,1.2768418788909912,1.383298467771965e-06,0.9699481725692748,1.0,1.0,0.0,18.232471466064453,88.0,24389.71875,-0.0,226.15936279296875,1.0,283.1499938964844,285.5613708496094,295.91802978515625,297.588623046875,293.1499938964844,293.1499938964844,283.1499938964844,13126.083984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971361994743347,1.0,0.0,0.0,2.4131903648376465,2.4132003784179688,3.885764670030767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.84228515625,0.0,430.1706237792969,1895.4371337890625,0.0,912.9793090820312,0.6001200079917908,1.0,0.0,3.0,1.0,0.0
17994300,298.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268249511719,0.924420952796936,0.1962338387966156,0.1244169026613235,298.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268249511719,0.924420952796936,0.1871153712272644,0.1310169994831085,298.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268249511719,0.924420952796936,0.200619101524353,0.096768707036972,297.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.98786461353302,0.1672184467315673,0.1587550044059753,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.929647982120514,0.1395845562219619,0.6305471658706665,286.02886962890625,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.100341796875,286.04058837890625,1.0,0.2460384517908096,1.0,1.0,0.0,1.0,-1.3592885732650757,1.3592870235443115,1.5455364064109745e-06,1.0359441041946411,1.0,1.0,0.0,20.490812301635746,88.0,25837.94921875,-0.0,274.4408569335937,1.0,283.1499938964844,285.5780334472656,295.8836364746094,297.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,14491.1611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155416965484619,1.0,0.0,0.0,2.535569906234741,2.53558087348938,4.289873629659269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.48876953125,0.0,498.9912414550781,1895.4371337890625,0.0,1018.73046875,0.6270749568939209,1.0,0.0,3.0,1.0,0.0
17994360,298.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10382080078125,0.9483231902122498,0.1966286450624466,0.1447755396366119,297.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.9803329110145568,0.1874226182699203,0.1682730466127395,298.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10382080078125,0.9483231902122498,0.2012552767992019,0.1126032024621963,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.9597399830818176,0.1652259975671768,0.1575945764780044,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.8991568684577942,0.1391945332288742,0.6277068853378296,286.106201171875,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0420227050781,286.121826171875,1.0,0.2627117931842804,1.0,1.0,0.0,1.0,-1.4512895345687866,1.451287865638733,1.7404822756361682e-06,1.1092126369476318,1.0,1.0,0.0,23.443580627441406,108.0,27348.296875,-0.0,332.2001647949219,1.0,283.1499938964844,285.62469482421875,295.8702697753906,297.68560791015625,293.1499938964844,293.1499938964844,283.1499938964844,15584.9130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315852403640747,1.0,0.0,0.0,2.6295180320739746,2.6295299530029297,4.613661133134883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.9130859375,0.0,556.5380249023438,1895.4371337890625,0.0,1118.3828125,0.6526442170143127,1.0,0.0,3.0,1.0,0.0
17994420,297.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8347516655921936,0.1928299516439438,0.1748772114515304,297.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8241738677024841,0.1853758245706558,0.1767555475234985,297.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.8420082926750183,0.1982550919055938,0.1398155987262725,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.7919734716415405,0.1643659621477127,0.1566699296236038,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.7489544153213501,0.1387455761432647,0.6288360357284546,286.2308654785156,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.90625,286.2147521972656,1.0,0.2962151765823364,1.0,1.0,0.0,1.0,-1.5291632413864136,1.5291613340377808,1.920283011713764e-06,1.173795223236084,1.0,1.0,0.0,42.81874847412109,96.0,29211.251953125,-0.0,451.5074157714844,1.0,283.1499938964844,285.6555480957031,295.8855895996094,297.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17749.783203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621977686882019,1.0,0.0,0.0,2.8062121868133545,2.806225776672364,5.254535722087894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.76904296875,0.0,676.4380493164062,1895.4371337890625,0.0,1326.15869140625,0.6955748200416565,1.0,0.0,3.0,1.0,0.0
17994480,297.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8347516655921936,0.1928299516439438,0.1748772114515304,297.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8241738677024841,0.1853758245706558,0.1767555475234985,297.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.8420082926750183,0.1982550919055938,0.1398155987262725,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.7919734716415405,0.1643659621477127,0.1566699296236038,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.7489544153213501,0.1387455761432647,0.6288360357284546,286.2308654785156,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.90625,286.2147521972656,1.0,0.2962151765823364,1.0,1.0,0.0,1.0,-1.5291632413864136,1.5291613340377808,1.920283011713764e-06,1.173795223236084,1.0,1.0,0.0,42.81874847412109,96.0,29211.251953125,-0.0,451.5074157714844,1.0,283.1499938964844,285.6555480957031,295.8855895996094,297.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17749.783203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621977686882019,1.0,0.0,0.0,2.8062121868133545,2.806225776672364,5.254535722087894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.76904296875,0.0,676.4380493164062,1895.4371337890625,0.0,1326.15869140625,0.6955748200416565,1.0,0.0,3.0,1.0,0.0
17994540,297.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.776782751083374,0.1950874328613281,0.1760881394147873,297.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13165283203125,0.7660178542137146,0.1867630183696746,0.1779017299413681,297.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.7833058834075928,0.1997471749782562,0.1403597295284271,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.7376453876495361,0.1658755540847778,0.1582063883543014,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.6971315741539001,0.138914480805397,0.6313771605491638,286.1313781738281,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82666015625,286.1288452148437,1.0,0.3142113983631134,1.0,1.0,0.0,1.0,-1.5409598350524902,1.540957808494568,1.9467095171421533e-06,1.18191659450531,1.0,1.0,0.0,58.18813705444336,84.0,29731.23828125,-0.0,516.111328125,1.0,283.1499938964844,285.5596618652344,295.8643493652344,297.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,19663.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812068223953247,1.0,0.0,0.0,2.953639268875122,2.953654289245605,5.821142963213788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.2451171875,0.0,788.74951171875,1895.4371337890625,0.0,1465.715087890625,0.7314344644546509,1.0,0.0,3.0,1.0,0.0
17994600,297.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.776782751083374,0.1950874328613281,0.1760881394147873,297.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13165283203125,0.7660178542137146,0.1867630183696746,0.1779017299413681,297.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.7833058834075928,0.1997471749782562,0.1403597295284271,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.7376453876495361,0.1658755540847778,0.1582063883543014,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.6971315741539001,0.138914480805397,0.6313771605491638,286.1313781738281,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82666015625,286.1288452148437,1.0,0.3142113983631134,1.0,1.0,0.0,1.0,-1.5409598350524902,1.540957808494568,1.9467095171421533e-06,1.18191659450531,1.0,1.0,0.0,58.18813705444336,84.0,29731.23828125,-0.0,516.111328125,1.0,283.1499938964844,285.5596618652344,295.8643493652344,297.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,19663.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812068223953247,1.0,0.0,0.0,2.953639268875122,2.953654289245605,5.821142963213788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.2451171875,0.0,788.74951171875,1895.4371337890625,0.0,1465.715087890625,0.7314344644546509,1.0,0.0,3.0,1.0,0.0
17994660,297.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.7670414447784424,0.1975326538085937,0.1782172322273254,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.7556501626968384,0.1883092373609542,0.1793497055768966,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.7727055549621582,0.201719269156456,0.1416825652122497,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.728306233882904,0.1671958863735199,0.1595077365636825,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.6857731342315674,0.1392946541309356,0.6334824562072754,286.1095275878906,284.95001220703125,294.16802978515625,292.79461669921875,294.1648864746094,297.7965393066406,286.107177734375,1.0,0.3200773894786834,1.0,1.0,0.0,1.0,-1.5509309768676758,1.5509289503097534,1.970405492102145e-06,1.189851999282837,1.0,1.0,0.0,62.731353759765625,84.0,30123.84375,-0.0,540.483642578125,1.0,283.1499938964844,285.527099609375,295.8563232421875,297.8783569335937,293.1499938964844,293.1499938964844,283.1499938964844,20736.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686486542224884,1.0,0.0,0.0,3.03315544128418,3.0331714153289795,6.138788535281492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.6806640625,0.0,854.1828002929688,1895.4371337890625,0.0,1505.782958984375,0.7479924559593201,1.0,0.0,3.0,1.0,0.0
17994720,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.7649387121200562,0.1996508836746215,0.1800891458988189,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.7528589963912964,0.1897206008434295,0.1806569397449493,297.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.7700546383857727,0.2034896165132522,0.1428890079259872,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.7256689071655273,0.1683665066957473,0.1606175452470779,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.681974470615387,0.139720156788826,0.6354362964630127,286.10107421875,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7768859863281,286.1002197265625,1.0,0.3230314552783966,1.0,1.0,0.0,1.0,-1.559872269630432,1.559870362281799,1.991816588997608e-06,1.1969728469848633,1.0,1.0,0.0,64.66350555419922,72.0,30399.873046875,-0.0,554.4673461914062,1.0,283.1499938964844,285.5131225585937,295.8583068847656,297.8918151855469,293.1499938964844,293.1499938964844,283.1499938964844,21345.31640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893396377563477,1.0,0.0,0.0,3.077338457107544,3.077354907989502,6.318934993032599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.3388671875,0.0,892.0571899414062,1895.4371337890625,0.0,1527.6602783203125,0.7615725994110107,1.0,0.0,3.0,1.0,0.0
17994780,297.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.7708554863929749,0.2048070132732391,0.1846167296171188,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.7568186521530151,0.1933144778013229,0.1839327365159988,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.7749754786491394,0.2078929543495178,0.1458754241466522,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.7290040850639343,0.1713143289089203,0.1633163839578628,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.6835218071937561,0.1409811079502105,0.6406537890434265,286.08843994140625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73944091796875,286.0887451171875,1.0,0.3260158896446228,1.0,1.0,0.0,1.0,-1.582329034805298,1.582326889038086,2.0462512111407705e-06,1.2148613929748535,1.0,1.0,0.0,65.278076171875,60.0,31092.419921875,-0.0,573.9219360351562,1.0,283.1499938964844,285.4835205078125,295.8841552734375,297.9502258300781,293.1499938964844,293.1499938964844,283.1499938964844,22876.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946781277656555,1.0,0.0,0.0,3.185800313949585,3.18581771850586,6.772210099370568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.8603515625,0.0,989.7434692382812,1895.4371337890625,0.0,1569.0096435546875,0.7880350351333618,1.0,0.0,3.0,1.0,0.0
17994840,297.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.7708554863929749,0.2048070132732391,0.1846167296171188,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.7568186521530151,0.1933144778013229,0.1839327365159988,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.7749754786491394,0.2078929543495178,0.1458754241466522,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.7290040850639343,0.1713143289089203,0.1633163839578628,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.6835218071937561,0.1409811079502105,0.6406537890434265,286.08843994140625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73944091796875,286.0887451171875,1.0,0.3260158896446228,1.0,1.0,0.0,1.0,-1.582329034805298,1.582326889038086,2.0462512111407705e-06,1.2148613929748535,1.0,1.0,0.0,65.278076171875,60.0,31092.419921875,-0.0,573.9219360351562,1.0,283.1499938964844,285.4835205078125,295.8841552734375,297.9502258300781,293.1499938964844,293.1499938964844,283.1499938964844,22876.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946781277656555,1.0,0.0,0.0,3.185800313949585,3.18581771850586,6.772210099370568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.8603515625,0.0,989.7434692382812,1895.4371337890625,0.0,1569.0096435546875,0.7880350351333618,1.0,0.0,3.0,1.0,0.0
17994900,297.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.7785325646400452,0.2074784338474273,0.1869304031133651,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.7633474469184875,0.1952318102121353,0.1856497675180435,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.7822154760360718,0.2101955711841583,0.1474168598651886,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855407714844,0.7347184419631958,0.1728840917348861,0.1647113114595413,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.6887328624725342,0.1417250037193298,0.6435429453849792,286.08544921875,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7236633300781,286.08526611328125,1.0,0.3258618712425232,1.0,1.0,0.0,1.0,-1.5941617488861084,1.5941596031188965,2.075310931104468e-06,1.2242867946624756,1.0,1.0,0.0,63.92124938964844,60.0,31462.96484375,-0.0,577.8419189453125,1.0,283.1499938964844,285.47003173828125,295.9043273925781,297.9900207519531,293.1499938964844,293.1499938964844,283.1499938964844,23705.99609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973176002502441,1.0,0.0,0.0,3.2430458068847656,3.2430639266967773,7.017775374151825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.322265625,0.0,1044.06201171875,1895.4371337890625,0.0,1589.6484375,0.7992296814918518,1.0,0.0,3.0,1.0,0.0
17994960,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.7891403436660767,0.2101772129535675,0.1892444342374801,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.7727490067481995,0.1971887350082397,0.1873815804719925,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.7923810482025146,0.2125232368707656,0.1489586234092712,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.7429437041282654,0.1744888424873352,0.1661134958267212,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.6966028809547424,0.1425172984600067,0.6465282440185547,286.088134765625,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7093200683594,286.0890197753906,1.0,0.3248299658298492,1.0,1.0,0.0,1.0,-1.6061391830444336,1.6061371564865112,2.1049906990811e-06,1.2338265180587769,1.0,1.0,0.0,61.68994140625,48.0,31786.890625,-0.0,578.490478515625,1.0,283.1499938964844,285.4658203125,295.9259338378906,298.0301208496094,293.1499938964844,293.1499938964844,283.1499938964844,24265.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000529766082764,1.0,0.0,0.0,3.281085968017578,3.281104564666748,7.183375032582262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.072265625,0.0,1081.2347412109375,1895.4371337890625,0.0,1611.17138671875,0.8113284111022949,1.0,0.0,3.0,1.0,0.0
17995020,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.8158358335494995,0.2152557373046875,0.1935572028160095,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926513671875,0.7977762222290039,0.2008958309888839,0.1906230449676513,297.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927124023437,0.8180239796638489,0.216895043849945,0.1518230885267257,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.7653490304946899,0.1775353252887725,0.1687326431274414,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.7172846794128418,0.1440689265727996,0.6522111892700195,286.0927429199219,284.95001220703125,294.46630859375,292.9393310546875,294.4632568359375,297.6850280761719,286.0938720703125,1.0,0.321272999048233,1.0,1.0,0.0,1.0,-1.6286134719848633,1.6286113262176514,2.161395286748302e-06,1.2517197132110596,1.0,1.0,0.0,55.92123031616211,48.0,32435.2578125,-0.0,573.3982543945312,1.0,283.1499938964844,285.4541015625,295.9684753417969,298.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,25516.86328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055637836456299,1.0,0.0,0.0,3.364632368087769,3.364651918411255,7.553853720310144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.2236328125,0.0,1165.950439453125,1895.4371337890625,0.0,1654.93505859375,0.8287964463233948,1.0,0.0,3.0,1.0,0.0
17995080,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.8178935050964355,0.2155934870243072,0.1938414275646209,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.7998600006103516,0.2011429667472839,0.1908367723226547,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.8200123906135559,0.2171848714351654,0.1520110517740249,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.7672683596611023,0.1777387857437133,0.1689051389694214,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.7189031839370728,0.1441744416952133,0.652588427066803,286.0937805175781,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6835632324219,286.094970703125,1.0,0.3209592401981354,1.0,1.0,0.0,1.0,-1.6300982236862185,1.6300960779190063,2.165154910471756e-06,1.2529016733169556,1.0,1.0,0.0,55.46402359008789,36.0,32474.431640625,-0.0,572.7516479492188,1.0,283.1499938964844,285.4542541503906,295.97119140625,298.1161193847656,293.1499938964844,293.1499938964844,283.1499938964844,25574.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059294581413269,1.0,0.0,0.0,3.3684048652648926,3.368424415588379,7.570801585643494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.31591796875,0.0,1169.876708984375,1895.4371337890625,0.0,1657.8577880859375,0.832697868347168,1.0,0.0,3.0,1.0,0.0
