time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10284423828125,0.8580642938613892,0.2209816575050354,0.1983614116907119,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8382784724235535,0.2050866484642028,0.1942309588193893,297.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10284423828125,0.8593557476997375,0.221795916557312,0.1549889594316482,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.8060689568519592,0.1809877753257751,0.1716424077749252,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.7504879832267761,0.1458677947521209,0.6585679054260254,286.1029052734375,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6607666015625,286.1042785644531,1.0,0.3152133822441101,1.0,1.0,0.0,1.0,-1.6536399126052856,1.6536376476287842,2.225302068836754e-06,1.271633505821228,1.0,1.0,0.0,47.47866821289063,25.0,33150.39453125,-0.0,559.3405151367188,1.0,283.1499938964844,285.4465026855469,296.0158386230469,298.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,26824.970703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71200031042099,1.0,0.0,0.0,3.4497976303100586,3.4498181343078613,7.941097237562644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.31689453125,0.0,1256.7479248046875,1895.4371337890625,0.0,1706.7138671875,0.852637767791748,1.0,0.0,3.0,1.0,0.0
17995200,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10284423828125,0.8580642938613892,0.2209816575050354,0.1983614116907119,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8382784724235535,0.2050866484642028,0.1942309588193893,297.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10284423828125,0.8593557476997375,0.221795916557312,0.1549889594316482,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.8060689568519592,0.1809877753257751,0.1716424077749252,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.7504879832267761,0.1458677947521209,0.6585679054260254,286.1029052734375,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6607666015625,286.1042785644531,1.0,0.3152133822441101,1.0,1.0,0.0,1.0,-1.6536399126052856,1.6536376476287842,2.225302068836754e-06,1.271633505821228,1.0,1.0,0.0,47.47866821289063,25.0,33150.39453125,-0.0,559.3405151367188,1.0,283.1499938964844,285.4465026855469,296.0158386230469,298.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,26824.970703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71200031042099,1.0,0.0,0.0,3.4497976303100586,3.4498181343078613,7.941097237562644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.31689453125,0.0,1256.7479248046875,1895.4371337890625,0.0,1706.7138671875,0.852637767791748,1.0,0.0,3.0,1.0,0.0
17995260,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.926021695137024,0.2262982130050659,0.2027921229600906,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8996666073799133,0.2089697420597076,0.1975430399179458,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.9263737797737122,0.2263118326663971,0.1578811556100845,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.8622606992721558,0.1841906458139419,0.1743104606866836,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8039701581001282,0.1475449800491333,0.6643622517585754,286.1142272949219,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.64019775390625,286.1156921386719,1.0,0.3085014820098877,1.0,1.0,0.0,1.0,-1.6765691041946411,1.6765668392181396,2.2848623757454334e-06,1.2898632287979126,1.0,1.0,0.0,38.6029167175293,25.0,33813.6484375,-0.0,541.3519897460938,1.0,283.1499938964844,285.4413452148437,296.05926513671875,298.2857971191406,293.1499938964844,293.1499938964844,283.1499938964844,28031.7578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179741263389587,1.0,0.0,0.0,3.5265426635742188,3.526564121246338,8.29834675641905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.81494140625,0.0,1342.5018310546875,1895.4371337890625,0.0,1755.385009765625,0.871455729007721,1.0,0.0,3.0,1.0,0.0
17995320,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.926021695137024,0.2262982130050659,0.2027921229600906,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8996666073799133,0.2089697420597076,0.1975430399179458,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.9263737797737122,0.2263118326663971,0.1578811556100845,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.8622606992721558,0.1841906458139419,0.1743104606866836,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8039701581001282,0.1475449800491333,0.6643622517585754,286.1142272949219,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.64019775390625,286.1156921386719,1.0,0.3085014820098877,1.0,1.0,0.0,1.0,-1.6765691041946411,1.6765668392181396,2.2848623757454334e-06,1.2898632287979126,1.0,1.0,0.0,38.6029167175293,25.0,33813.6484375,-0.0,541.3519897460938,1.0,283.1499938964844,285.4413452148437,296.05926513671875,298.2857971191406,293.1499938964844,293.1499938964844,283.1499938964844,28031.7578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179741263389587,1.0,0.0,0.0,3.5265426635742188,3.526564121246338,8.29834675641905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.81494140625,0.0,1342.5018310546875,1895.4371337890625,0.0,1755.385009765625,0.871455729007721,1.0,0.0,3.0,1.0,0.0
17995380,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9962007999420166,0.2315356731414795,0.2056398838758468,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.9756200313568116,0.212754338979721,0.2008808851242065,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9970584511756896,0.2307117283344268,0.1605062633752823,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.9326806664466858,0.18731090426445,0.1770191341638565,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.8612223267555237,0.1491636782884597,0.6704639196395874,286.1273498535156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62127685546875,286.1288146972656,1.0,0.3051168918609619,1.0,1.0,0.0,1.0,-1.6990275382995603,1.6990251541137695,2.344151425859309e-06,1.3077179193496704,1.0,1.0,0.0,32.48820877075195,43.0,34469.2421875,-0.0,533.436767578125,1.0,283.1499938964844,285.4382629394531,296.10211181640625,298.3686218261719,293.1499938964844,293.1499938964844,283.1499938964844,29208.474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237439155578613,1.0,0.0,0.0,3.5998003482818604,3.599822521209717,8.646694595881854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.31005859375,0.0,1427.916259765625,1895.4371337890625,0.0,1802.9351806640625,0.8894299864768982,1.0,0.0,3.0,1.0,0.0
17995440,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9962007999420166,0.2315356731414795,0.2056398838758468,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.9756200313568116,0.212754338979721,0.2008808851242065,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9970584511756896,0.2307117283344268,0.1605062633752823,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.9326806664466858,0.18731090426445,0.1770191341638565,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.8612223267555237,0.1491636782884597,0.6704639196395874,286.1273498535156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62127685546875,286.1288146972656,1.0,0.3051168918609619,1.0,1.0,0.0,1.0,-1.6990275382995603,1.6990251541137695,2.344151425859309e-06,1.3077179193496704,1.0,1.0,0.0,32.48820877075195,43.0,34469.2421875,-0.0,533.436767578125,1.0,283.1499938964844,285.4382629394531,296.10211181640625,298.3686218261719,293.1499938964844,293.1499938964844,283.1499938964844,29208.474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237439155578613,1.0,0.0,0.0,3.5998003482818604,3.599822521209717,8.646694595881854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.31005859375,0.0,1427.916259765625,1895.4371337890625,0.0,1802.9351806640625,0.8894299864768982,1.0,0.0,3.0,1.0,0.0
17995500,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.9762911796569824,0.2350508719682693,0.2102983444929123,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.9472603797912598,0.2146806865930557,0.2027858793735504,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.9747086763381958,0.2335430681705474,0.162712812423706,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.901977837085724,0.1885686814785003,0.1781612187623977,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8368424773216248,0.1498971879482269,0.6744450926780701,286.11968994140625,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.61834716796875,286.1139221191406,1.0,0.3058634102344513,1.0,1.0,0.0,1.0,-1.680383801460266,1.6803815364837646,2.2955393887968967e-06,1.2934502363204956,1.0,1.0,0.0,34.819190979003906,43.0,34439.62109375,-0.0,539.5821533203125,1.0,283.1499938964844,285.4154968261719,296.1219787597656,298.4032592773437,293.1499938964844,293.1499938964844,283.1499938964844,29925.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263447642326355,1.0,0.0,0.0,3.6437294483184814,3.643752336502075,8.859017270879121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.91064453125,0.0,1480.8326416015625,1895.4371337890625,0.0,1824.536865234375,0.8974019289016724,1.0,0.0,3.0,1.0,0.0
17995560,297.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12750244140625,0.9924952387809752,0.2382158041000366,0.2069513648748397,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273193359375,0.9747084975242616,0.2165035158395767,0.2045570313930511,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.997269093990326,0.236001968383789,0.1640778332948684,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.9304328560829164,0.1901437640190124,0.1796822696924209,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260681152344,0.8581883311271667,0.1507031917572021,0.6774853467941284,286.1277160644531,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6114501953125,286.1331787109375,1.0,0.3096854388713836,1.0,1.0,0.0,1.0,-1.7191473245620728,1.7191449403762815,2.397840944468044e-06,1.3235325813293457,1.0,1.0,0.0,33.478515625,61.0,35059.06640625,-0.0,554.1076049804688,1.0,283.1499938964844,285.4301452636719,296.1395263671875,298.4355163574219,293.1499938964844,293.1499938964844,283.1499938964844,30373.361328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283150553703308,1.0,0.0,0.0,3.670881748199463,3.670905113220215,8.991540312308643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.2236328125,0.0,1514.1845703125,1895.4371337890625,0.0,1840.969482421875,0.9068748354911804,1.0,0.0,3.0,1.0,0.0
17995620,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.9599317908287048,0.241855651140213,0.2170877903699875,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703796386719,0.9264578223228456,0.2199626713991165,0.2079812586307525,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17047119140625,0.9563426971435548,0.2392057925462722,0.1670641601085662,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.8843004107475281,0.1930914372205734,0.1827472895383834,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.169921875,0.8194445967674255,0.1521309912204742,0.6850994825363159,286.1705627441406,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5868530273437,286.1720275878906,1.0,0.3208591043949127,1.0,1.0,0.0,1.0,-1.7542643547058103,1.75426185131073,2.493905640221783e-06,1.351573824882507,1.0,1.0,0.0,39.24604415893555,79.0,35938.15625,-0.0,606.6582641601562,1.0,283.1499938964844,285.447021484375,296.1908874511719,298.54248046875,293.1499938964844,293.1499938964844,283.1499938964844,31519.048828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344369292259216,1.0,0.0,0.0,3.739474058151245,3.7394981384277344,9.33070225528354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.7275390625,0.0,1600.66064453125,1895.4371337890625,0.0,1892.39111328125,0.9237162470817566,1.0,0.0,3.0,1.0,0.0
17995680,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.9599317908287048,0.241855651140213,0.2170877903699875,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703796386719,0.9264578223228456,0.2199626713991165,0.2079812586307525,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17047119140625,0.9563426971435548,0.2392057925462722,0.1670641601085662,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.8843004107475281,0.1930914372205734,0.1827472895383834,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.169921875,0.8194445967674255,0.1521309912204742,0.6850994825363159,286.1705627441406,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5868530273437,286.1720275878906,1.0,0.3208591043949127,1.0,1.0,0.0,1.0,-1.7542643547058103,1.75426185131073,2.493905640221783e-06,1.351573824882507,1.0,1.0,0.0,39.24604415893555,79.0,35938.15625,-0.0,606.6582641601562,1.0,283.1499938964844,285.447021484375,296.1908874511719,298.54248046875,293.1499938964844,293.1499938964844,283.1499938964844,31519.048828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344369292259216,1.0,0.0,0.0,3.739474058151245,3.7394981384277344,9.33070225528354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.7275390625,0.0,1600.66064453125,1895.4371337890625,0.0,1892.39111328125,0.9237162470817566,1.0,0.0,3.0,1.0,0.0
17995740,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.891531229019165,0.2463474422693252,0.2212728261947631,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18463134765625,0.8628129959106445,0.2232483923435211,0.2115251570940017,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8875518441200256,0.2429401874542236,0.1698699593544006,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.8277828693389893,0.195804476737976,0.1857610344886779,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841735839844,0.7639599442481995,0.1533238142728805,0.6925539970397949,286.1847839355469,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5683898925781,286.1867370605469,1.0,0.3352662622928619,1.0,1.0,0.0,1.0,-1.777537822723389,1.777535319328308,2.558369487815071e-06,1.369794487953186,1.0,1.0,0.0,49.93231964111328,97.0,36590.453125,-0.0,673.5083618164062,1.0,283.1499938964844,285.44708251953125,296.2340087890625,298.6283874511719,293.1499938964844,293.1499938964844,283.1499938964844,32647.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408230304718018,1.0,0.0,0.0,3.805854797363281,3.805879831314087,9.664908020567964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.74267578125,0.0,1687.4248046875,1895.4371337890625,0.0,1946.5982666015625,0.9400224089622498,1.0,0.0,3.0,1.0,0.0
17995800,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.891531229019165,0.2463474422693252,0.2212728261947631,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18463134765625,0.8628129959106445,0.2232483923435211,0.2115251570940017,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8875518441200256,0.2429401874542236,0.1698699593544006,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.8277828693389893,0.195804476737976,0.1857610344886779,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841735839844,0.7639599442481995,0.1533238142728805,0.6925539970397949,286.1847839355469,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5683898925781,286.1867370605469,1.0,0.3352662622928619,1.0,1.0,0.0,1.0,-1.777537822723389,1.777535319328308,2.558369487815071e-06,1.369794487953186,1.0,1.0,0.0,49.93231964111328,97.0,36590.453125,-0.0,673.5083618164062,1.0,283.1499938964844,285.44708251953125,296.2340087890625,298.6283874511719,293.1499938964844,293.1499938964844,283.1499938964844,32647.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408230304718018,1.0,0.0,0.0,3.805854797363281,3.805879831314087,9.664908020567964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.74267578125,0.0,1687.4248046875,1895.4371337890625,0.0,1946.5982666015625,0.9400224089622498,1.0,0.0,3.0,1.0,0.0
17995860,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.844314455986023,0.2507685124874115,0.2257345914840698,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.8182228803634644,0.2263713032007217,0.2150123566389084,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.8400241136550903,0.2465261667966842,0.1727675050497055,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7830474376678467,0.1983425617218017,0.1886997073888778,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7232468724250793,0.1543763577938079,0.699811577796936,286.2044677734375,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5511474609375,286.2064208984375,1.0,0.3518892526626587,1.0,1.0,0.0,1.0,-1.802803874015808,1.802801251411438,2.6296861506125424e-06,1.3897322416305542,1.0,1.0,0.0,63.20829772949219,85.0,37284.4296875,-0.0,754.602294921875,1.0,283.1499938964844,285.4511108398437,296.2740173339844,298.7108459472656,293.1499938964844,293.1499938964844,283.04998779296875,33778.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466362714767456,1.0,0.0,0.0,3.871173620223999,3.871199607849121,9.999507710745092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.82421875,0.0,1775.807373046875,1895.4371337890625,0.0,1996.421875,0.9550644755363464,1.0,0.0,3.0,1.0,0.0
17995920,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.844314455986023,0.2507685124874115,0.2257345914840698,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.8182228803634644,0.2263713032007217,0.2150123566389084,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.8400241136550903,0.2465261667966842,0.1727675050497055,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7830474376678467,0.1983425617218017,0.1886997073888778,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7232468724250793,0.1543763577938079,0.699811577796936,286.2044677734375,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5511474609375,286.2064208984375,1.0,0.3518892526626587,1.0,1.0,0.0,1.0,-1.802803874015808,1.802801251411438,2.6296861506125424e-06,1.3897322416305542,1.0,1.0,0.0,63.20829772949219,85.0,37284.4296875,-0.0,754.602294921875,1.0,283.1499938964844,285.4511108398437,296.2740173339844,298.7108459472656,293.1499938964844,293.1499938964844,283.04998779296875,33778.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466362714767456,1.0,0.0,0.0,3.871173620223999,3.871199607849121,9.999507710745092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.82421875,0.0,1775.807373046875,1895.4371337890625,0.0,1996.421875,0.9550644755363464,1.0,0.0,3.0,1.0,0.0
17995980,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.8327159285545349,0.2548455893993377,0.2296846807003021,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519470214844,0.8056201338768005,0.229210540652275,0.2179850190877914,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.8277873992919922,0.2497854828834533,0.1752644479274749,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.7702540755271912,0.2006160318851471,0.1911330968141555,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.7107015252113342,0.1552065759897232,0.7048404812812805,286.1519775390625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5330505371094,286.1528015136719,1.0,0.3592939972877502,1.0,1.0,0.0,1.0,-1.8230795860290527,1.8230769634246824,2.687825599423377e-06,1.4057756662368774,1.0,1.0,0.0,69.07843780517578,73.0,38214.04296875,-0.0,800.055908203125,1.0,283.0512390136719,285.3780212402344,296.32781982421875,298.8352355957031,293.1499938964844,293.1499938964844,282.75,34729.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561697363853455,1.0,0.0,0.0,3.92529559135437,3.9253220558166495,1.0281062259309692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.115234375,0.0,1851.3349609375,1895.4371337890625,0.0,2079.061767578125,0.9662731885910034,1.0,0.0,3.0,1.0,0.0
17996040,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.8327159285545349,0.2548455893993377,0.2296846807003021,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519470214844,0.8056201338768005,0.229210540652275,0.2179850190877914,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.8277873992919922,0.2497854828834533,0.1752644479274749,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.7702540755271912,0.2006160318851471,0.1911330968141555,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.7107015252113342,0.1552065759897232,0.7048404812812805,286.1519775390625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5330505371094,286.1528015136719,1.0,0.3592939972877502,1.0,1.0,0.0,1.0,-1.8230795860290527,1.8230769634246824,2.687825599423377e-06,1.4057756662368774,1.0,1.0,0.0,69.07843780517578,73.0,38214.04296875,-0.0,800.055908203125,1.0,283.0512390136719,285.3780212402344,296.32781982421875,298.8352355957031,293.1499938964844,293.1499938964844,282.75,34729.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561697363853455,1.0,0.0,0.0,3.92529559135437,3.9253220558166495,1.0281062259309692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.115234375,0.0,1851.3349609375,1895.4371337890625,0.0,2079.061767578125,0.9662731885910034,1.0,0.0,3.0,1.0,0.0
17996100,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.8334506750106812,0.2566340863704681,0.2314203530550003,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8059244751930237,0.230445459485054,0.2192540913820266,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.8281485438346863,0.2511970400810241,0.1763371974229812,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.7704047560691833,0.2015876322984695,0.1921447664499282,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.7101204991340637,0.155483528971672,0.706466555595398,286.0184020996094,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5229187011719,286.0003356933594,1.0,0.3607265055179596,1.0,1.0,0.0,1.0,-1.831145405769348,1.831142783164978,2.711166189328651e-06,1.412159085273743,1.0,1.0,0.0,69.70912170410156,73.0,39408.74609375,-0.0,810.8092041015625,1.0,282.7922058105469,285.1991271972656,296.39166259765625,299.0431213378906,293.1499938964844,293.1499938964844,282.75,35017.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669260501861572,1.0,0.0,0.0,3.941552639007568,3.941579341888428,1.036639901030867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.837890625,0.0,1874.432861328125,1895.4371337890625,0.0,2173.590576171875,0.97014057636261,1.0,0.0,3.0,1.0,0.0
17996160,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.8366254568099976,0.2581702172756195,0.2328600585460662,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.8088222742080688,0.2314860969781875,0.2202882021665573,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.830960214138031,0.2523859143257141,0.177210196852684,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.7730351090431213,0.2023844271898269,0.1929423511028289,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.711814820766449,0.1556075811386108,0.7072057127952576,285.9554138183594,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5110168457031,285.9544982910156,1.0,0.3609059154987335,1.0,1.0,0.0,1.0,-1.8370119333267207,1.8370091915130613,2.728236950133578e-06,1.416816234588623,1.0,1.0,0.0,69.28784942626953,61.0,39655.7578125,-0.0,814.7505493164062,1.0,282.7542724609375,285.1526184082031,296.39111328125,299.0159606933594,293.1499938964844,293.1499938964844,282.45001220703125,35240.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724542021751404,1.0,0.0,0.0,3.954063653945923,3.954090595245361,1.0432312365082907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.9697265625,0.0,1892.339111328125,1895.4371337890625,0.0,2222.662841796875,0.973116934299469,1.0,0.0,3.0,1.0,0.0
17996220,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.8499126434326172,0.2608524858951568,0.235246866941452,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.8210241794586182,0.2332176715135574,0.221895158290863,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.843354344367981,0.2543832957744598,0.1785884201526641,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.7850984930992126,0.2036602646112442,0.1941101104021072,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7208356261253357,0.1555659770965576,0.7068053483963013,285.7526550292969,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4858703613281,285.75128173828125,1.0,0.3583856225013733,1.0,1.0,0.0,1.0,-1.844387412071228,1.8443846702575684,2.749800387391588e-06,1.4226802587509155,1.0,1.0,0.0,65.92456817626953,49.0,40967.7890625,-0.0,807.0204467773438,1.0,282.457275390625,284.9252624511719,296.4176025390625,299.1293640136719,293.1499938964844,293.1499938964844,282.1499938964844,35547.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858406901359558,1.0,0.0,0.0,3.971252918243408,3.971280097961426,1.052321294991998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.974609375,0.0,1917.1258544921875,1895.4371337890625,0.0,2342.735595703125,0.9772058129310608,1.0,0.0,3.0,1.0,0.0
17996280,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.8499126434326172,0.2608524858951568,0.235246866941452,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.8210241794586182,0.2332176715135574,0.221895158290863,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.843354344367981,0.2543832957744598,0.1785884201526641,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.7850984930992126,0.2036602646112442,0.1941101104021072,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7208356261253357,0.1555659770965576,0.7068053483963013,285.7526550292969,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4858703613281,285.75128173828125,1.0,0.3583856225013733,1.0,1.0,0.0,1.0,-1.844387412071228,1.8443846702575684,2.749800387391588e-06,1.4226802587509155,1.0,1.0,0.0,65.92456817626953,49.0,40967.7890625,-0.0,807.0204467773438,1.0,282.457275390625,284.9252624511719,296.4176025390625,299.1293640136719,293.1499938964844,293.1499938964844,282.1499938964844,35547.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858406901359558,1.0,0.0,0.0,3.971252918243408,3.971280097961426,1.052321294991998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.974609375,0.0,1917.1258544921875,1895.4371337890625,0.0,2342.735595703125,0.9772058129310608,1.0,0.0,3.0,1.0,0.0
17996340,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54248046875,0.8734330534934998,0.2631597518920898,0.2371666580438614,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426330566406,0.8416959643363953,0.2345941811800003,0.2230354845523834,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.8656429052352905,0.2559974789619446,0.1796008497476577,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.8064567446708679,0.2046126872301101,0.1948437541723251,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.736909031867981,0.1552296429872512,0.7044810652732849,285.5424499511719,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4602966308594,285.5404663085937,1.0,0.3529212772846222,1.0,1.0,0.0,1.0,-1.847370266914368,1.847367525100708,2.75857632914267e-06,1.4250712394714355,1.0,1.0,0.0,60.02852249145508,37.0,42197.359375,0.0,783.4921875,1.0,282.15643310546875,284.6918334960937,296.44354248046875,299.23193359375,293.1499938964844,293.1499938964844,281.8500061035156,35730.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964391112327576,1.0,0.0,0.0,3.981475353240967,3.981502771377564,1.057745862453885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.84375,0.0,1931.9688720703125,1895.4371337890625,0.0,2438.9140625,0.979637324810028,1.0,0.0,3.0,1.0,0.0
17996400,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54248046875,0.8734330534934998,0.2631597518920898,0.2371666580438614,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426330566406,0.8416959643363953,0.2345941811800003,0.2230354845523834,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.8656429052352905,0.2559974789619446,0.1796008497476577,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.8064567446708679,0.2046126872301101,0.1948437541723251,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.736909031867981,0.1552296429872512,0.7044810652732849,285.5424499511719,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4602966308594,285.5404663085937,1.0,0.3529212772846222,1.0,1.0,0.0,1.0,-1.847370266914368,1.847367525100708,2.75857632914267e-06,1.4250712394714355,1.0,1.0,0.0,60.02852249145508,37.0,42197.359375,0.0,783.4921875,1.0,282.15643310546875,284.6918334960937,296.44354248046875,299.23193359375,293.1499938964844,293.1499938964844,281.8500061035156,35730.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964391112327576,1.0,0.0,0.0,3.981475353240967,3.981502771377564,1.057745862453885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.84375,0.0,1931.9688720703125,1895.4371337890625,0.0,2438.9140625,0.979637324810028,1.0,0.0,3.0,1.0,0.0
17996460,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.9007548093795776,0.2647096514701843,0.2384270429611206,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.866034209728241,0.2354533970355987,0.2236899733543396,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.8919289708137512,0.2570168972015381,0.1802036762237548,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.829037070274353,0.2051695138216018,0.1952033787965774,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.7560868263244629,0.1548092812299728,0.7017638087272644,285.3416748046875,284.95001220703125,295.3993225097656,293.4339904785156,295.3973999023437,297.4405822753906,285.33648681640625,1.0,0.347211480140686,1.0,1.0,0.0,1.0,-1.8475642204284668,1.8475614786148071,2.759183189482428e-06,1.425252914428711,1.0,1.0,0.0,54.24093246459961,37.0,43308.20703125,0.0,757.6734619140625,1.0,281.8651428222656,284.4674987792969,296.4806823730469,299.35498046875,293.1499938964844,293.1499938964844,281.8500061035156,35819.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051896691322327,1.0,0.0,0.0,3.986449718475342,3.9864771366119385,1.0603905593598029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.6904296875,0.0,1939.218994140625,1895.4371337890625,0.0,2518.967041015625,0.9808204174041748,1.0,0.0,3.0,1.0,0.0
17996520,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.9108354449272156,0.2651569545269012,0.2387355417013168,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8749880194664001,0.2356896549463272,0.2238311469554901,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.901397705078125,0.2573033273220062,0.1803384870290756,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.8369035124778748,0.2053202688694,0.1952647715806961,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7632278203964233,0.1546742618083953,0.7007927298545837,285.3298645019531,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.43505859375,285.3275146484375,1.0,0.3453375399112701,1.0,1.0,0.0,1.0,-1.847173810005188,1.8471710681915283,2.7580445021158084e-06,1.4249480962753296,1.0,1.0,0.0,52.4079475402832,25.0,43354.82421875,0.0,749.060546875,1.0,281.85675048828125,284.4578857421875,296.4732971191406,299.33258056640625,293.1499938964844,293.1499938964844,281.54998779296875,35839.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052182197570801,1.0,0.0,0.0,3.987541675567627,3.987569093704224,1.060971612787398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.857421875,0.0,1940.8131103515625,1895.4371337890625,0.0,2519.229248046875,0.981080174446106,1.0,0.0,3.0,1.0,0.0
17996580,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9731027483940125,0.2668620645999908,0.2400041669607162,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9323394298553468,0.2365337461233139,0.2243458032608032,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9629997611045836,0.2583425045013428,0.1808564662933349,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8866257071495056,0.2058205753564834,0.1954439729452133,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8080115914344788,0.1539391726255417,0.6960741877555847,285.1134338378906,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4103698730469,285.1114501953125,1.0,0.3362053036689758,1.0,1.0,0.0,1.0,-1.8444880247116089,1.84448516368866,2.7502230750542367e-06,1.42285418510437,1.0,1.0,0.0,43.65574645996094,28.0,44457.37109375,0.0,707.2130126953125,1.0,281.55718994140625,284.2220764160156,296.5062255859375,299.4312438964844,293.1499938964844,293.1499938964844,281.25,35904.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130055069923401,1.0,0.0,0.0,3.9911630153656006,3.991190433502197,1.0628995141814812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.333984375,0.0,1946.105712890625,1895.4371337890625,0.0,2590.89794921875,0.9819414615631104,1.0,0.0,3.0,1.0,0.0
17996640,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9731027483940125,0.2668620645999908,0.2400041669607162,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9323394298553468,0.2365337461233139,0.2243458032608032,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9629997611045836,0.2583425045013428,0.1808564662933349,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8866257071495056,0.2058205753564834,0.1954439729452133,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8080115914344788,0.1539391726255417,0.6960741877555847,285.1134338378906,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4103698730469,285.1114501953125,1.0,0.3362053036689758,1.0,1.0,0.0,1.0,-1.8444880247116089,1.84448516368866,2.7502230750542367e-06,1.42285418510437,1.0,1.0,0.0,43.65574645996094,28.0,44457.37109375,0.0,707.2130126953125,1.0,281.55718994140625,284.2220764160156,296.5062255859375,299.4312438964844,293.1499938964844,293.1499938964844,281.25,35904.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130055069923401,1.0,0.0,0.0,3.9911630153656006,3.991190433502197,1.0628995141814812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.333984375,0.0,1946.105712890625,1895.4371337890625,0.0,2590.89794921875,0.9819414615631104,1.0,0.0,3.0,1.0,0.0
17996700,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.995173454284668,0.2676490247249603,0.2406361252069473,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9597209095954896,0.2368914783000946,0.2245963513851165,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9865998029708862,0.2587994039058685,0.1811130493879318,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9107339382171632,0.2060215473175048,0.1955407112836837,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8270503282546997,0.1535286903381347,0.6937694549560547,284.96124267578125,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.398681640625,284.9422607421875,1.0,0.3333289623260498,1.0,1.0,0.0,1.0,-1.8432034254074097,1.84320068359375,2.7464518552733352e-06,1.421826958656311,0.9915823340415956,0.9915823340415956,0.0,40.670188903808594,28.0,45454.859375,0.0,692.6234741210938,1.0,281.2918701171875,284.03094482421875,296.549560546875,299.59228515625,293.1499938964844,293.1499938964844,281.25,36004.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189985752105713,1.0,0.0,0.0,3.991532802581787,3.991560220718384,1.063096419784415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.6005859375,0.0,1947.4093017578125,1895.4371337890625,0.0,2646.2939453125,0.9819768071174622,1.0,0.0,3.0,1.0,0.0
17996760,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9976895451545716,0.2687269747257232,0.2354960590600967,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9704232811927797,0.237148031592369,0.2248202711343765,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9952450394630432,0.2591428458690643,0.1813383996486663,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9220365285873412,0.2061331570148468,0.1956254839897155,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8344384431838989,0.1530423760414123,0.6914830803871155,284.9032287597656,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3875732421875,284.9028015136719,1.0,0.3309354186058044,1.0,1.0,0.0,1.0,-1.834935069084168,1.834932327270508,2.722561703194515e-06,1.4154452085494995,0.9429415464401244,0.9429415464401244,0.0,39.3756103515625,46.0,45303.6484375,0.0,679.1818237304688,1.0,281.2560119628906,283.9994506835937,296.5419006347656,299.526123046875,293.1499938964844,293.1499938964844,280.95001220703125,37884.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198195099830627,1.0,0.0,0.0,3.946241617202759,3.946268796920776,1.0391078149041275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.79150390625,0.0,1903.64892578125,1895.4371337890625,0.0,2653.897216796875,0.9725457429885864,1.0,0.0,3.0,1.0,0.0
17996820,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9984482526779176,0.2709755599498749,0.2435313761234283,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9614296555519104,0.2377979755401611,0.2254054248332977,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.98819500207901,0.2600026726722717,0.18190398812294,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9119299054145812,0.2064797133207321,0.1959322690963745,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8251527547836304,0.1521931439638137,0.6876146793365479,284.8547668457031,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3699035644531,284.86944580078125,1.0,0.3337478637695312,1.0,1.0,0.0,1.0,-1.8417601585388184,1.8417574167251587,2.741973958109156e-06,1.4204928874969482,0.8303391337394714,0.8303391337394714,0.0,40.576053619384766,64.0,45643.9453125,0.0,690.8302001953125,1.0,280.95654296875,283.9756164550781,296.5627746582031,299.5550842285156,293.1499938964844,293.1499938964844,281.25,44245.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229389786720276,1.0,0.0,0.0,3.6016769409179688,3.6017019748687744,8.655712804284121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.576171875,0.0,1540.9447021484375,1895.4371337890625,0.0,2682.818603515625,0.9022969603538512,1.0,0.0,3.0,1.0,0.0
17996880,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9984482526779176,0.2709755599498749,0.2435313761234283,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9614296555519104,0.2377979755401611,0.2254054248332977,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.98819500207901,0.2600026726722717,0.18190398812294,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9119299054145812,0.2064797133207321,0.1959322690963745,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8251527547836304,0.1521931439638137,0.6876146793365479,284.8547668457031,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3699035644531,284.86944580078125,1.0,0.3337478637695312,1.0,1.0,0.0,1.0,-1.8417601585388184,1.8417574167251587,2.741973958109156e-06,1.4204928874969482,0.8303391337394714,0.8303391337394714,0.0,40.576053619384766,64.0,45643.9453125,0.0,690.8302001953125,1.0,280.95654296875,283.9756164550781,296.5627746582031,299.5550842285156,293.1499938964844,293.1499938964844,281.25,44245.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229389786720276,1.0,0.0,0.0,3.6016769409179688,3.6017019748687744,8.655712804284121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.576171875,0.0,1540.9447021484375,1895.4371337890625,0.0,2682.818603515625,0.9022969603538512,1.0,0.0,3.0,1.0,0.0
17996940,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9756047129631042,0.2719394266605377,0.2444699555635452,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9315081834793092,0.238635316491127,0.2261370867490768,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9627277255058287,0.2610594928264618,0.1825687140226364,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8851108551025391,0.2070888578891754,0.1964723765850067,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.801572322845459,0.1520309448242187,0.6869145035743713,285.0383605957031,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3625183105469,285.0479431152344,1.0,0.3377567231655121,1.0,1.0,0.0,1.0,-1.844285488128662,1.8442827463150024,2.749389068412711e-06,1.4225164651870728,0.9518200755119324,0.9518200755119324,0.0,44.076602935791016,64.0,45305.796875,0.0,708.9137573242188,1.0,281.21099853515625,284.15167236328125,296.51715087890625,299.377197265625,293.1499938964844,293.1499938964844,281.25,34635.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116108179092407,1.0,0.0,0.0,3.674004316329956,3.674028158187866,9.006843129100162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.037109375,0.0,1549.7646484375,1895.4371337890625,0.0,2578.034912109375,0.9122095704078674,1.0,0.0,3.0,1.0,0.0
17997000,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.953049659729004,0.2730317115783691,0.2454791069030761,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9070478081703186,0.2394244968891143,0.2269788533449173,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.938633680343628,0.2620174586772918,0.1833144724369049,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8644351959228516,0.2076891660690307,0.1971373558044433,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7818164825439453,0.1520161628723144,0.6873043179512024,285.05126953125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3594970703125,285.0491638183594,1.0,0.3419099450111389,1.0,1.0,0.0,1.0,-1.8486682176589968,1.848665356636048,2.7621167646429967e-06,1.4259041547775269,0.9897912740707396,0.9897912740707396,0.0,47.53607940673828,82.0,45586.05859375,0.0,728.5966796875,1.0,281.2430114746094,284.14276123046875,296.5545349121094,299.4619140625,293.1499938964844,293.1499938964844,280.95001220703125,32634.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081672191619873,1.0,0.0,0.0,3.760035753250122,3.7600603103637695,9.433595664631866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.119140625,0.0,1633.1297607421875,1895.4371337890625,0.0,2546.32568359375,0.9276896119117736,1.0,0.0,3.0,1.0,0.0
