time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8948408365249634,0.2746061980724334,0.2475328892469406,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8561739325523376,0.2405465990304947,0.228657528758049,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8822402358055115,0.2633136808872223,0.1847172379493713,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8187538385391235,0.2084748744964599,0.1984723508358001,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7379040122032166,0.1515649855136871,0.6878862977027893,284.8885192871094,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456726074219,284.8951110839844,1.0,0.3536705374717712,1.0,1.0,0.0,1.0,-1.857139587402344,1.857136845588684,2.786900495266309e-06,1.43251371383667,0.8727604746818542,0.8727604746818542,0.0,58.2183723449707,100.0,46535.11328125,0.0,784.9463500976562,1.0,280.9563903808594,283.9788513183594,296.6745300292969,299.7103881835937,293.1499938964844,293.1499938964844,281.25,39093.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186852335929871,1.0,0.0,0.0,3.6733880043029785,3.673412561416626,9.003821332953521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.74853515625,0.0,1582.640625,1895.4371337890625,0.0,2643.39306640625,0.9125626683235168,1.0,0.0,3.0,1.0,0.0
17997120,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8948408365249634,0.2746061980724334,0.2475328892469406,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8561739325523376,0.2405465990304947,0.228657528758049,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8822402358055115,0.2633136808872223,0.1847172379493713,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8187538385391235,0.2084748744964599,0.1984723508358001,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7379040122032166,0.1515649855136871,0.6878862977027893,284.8885192871094,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456726074219,284.8951110839844,1.0,0.3536705374717712,1.0,1.0,0.0,1.0,-1.857139587402344,1.857136845588684,2.786900495266309e-06,1.43251371383667,0.8727604746818542,0.8727604746818542,0.0,58.2183723449707,100.0,46535.11328125,0.0,784.9463500976562,1.0,280.9563903808594,283.9788513183594,296.6745300292969,299.7103881835937,293.1499938964844,293.1499938964844,281.25,39093.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186852335929871,1.0,0.0,0.0,3.6733880043029785,3.673412561416626,9.003821332953521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.74853515625,0.0,1582.640625,1895.4371337890625,0.0,2643.39306640625,0.9125626683235168,1.0,0.0,3.0,1.0,0.0
17997180,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8512650728225708,0.2769775092601776,0.2498674988746643,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.816453218460083,0.2420354634523391,0.2304041683673858,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8396962881088257,0.2650866210460663,0.1861763149499893,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7781384587287903,0.2095789909362793,0.1998769342899322,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7013629078865051,0.1513363420963287,0.6887413859367371,285.0767517089844,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.0762023925781,1.0,0.3676385879516601,1.0,1.0,0.0,1.0,-1.866501450538636,1.866498589515686,2.814278332152753e-06,1.439700722694397,1.0,1.0,0.0,71.48486328125,88.0,46409.32421875,0.0,854.4461059570312,1.0,281.24322509765625,284.1536865234375,296.66436767578125,299.6259460449219,293.1499938964844,293.1499938964844,280.95001220703125,32707.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095601797103882,1.0,0.0,0.0,3.811265707015991,3.811290740966797,9.692408866612825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.083984375,0.0,1694.3687744140625,1895.4371337890625,0.0,2559.143798828125,0.938951015472412,1.0,0.0,3.0,1.0,0.0
17997240,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8512650728225708,0.2769775092601776,0.2498674988746643,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.816453218460083,0.2420354634523391,0.2304041683673858,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8396962881088257,0.2650866210460663,0.1861763149499893,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7781384587287903,0.2095789909362793,0.1998769342899322,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7013629078865051,0.1513363420963287,0.6887413859367371,285.0767517089844,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.0762023925781,1.0,0.3676385879516601,1.0,1.0,0.0,1.0,-1.866501450538636,1.866498589515686,2.814278332152753e-06,1.439700722694397,1.0,1.0,0.0,71.48486328125,88.0,46409.32421875,0.0,854.4461059570312,1.0,281.24322509765625,284.1536865234375,296.66436767578125,299.6259460449219,293.1499938964844,293.1499938964844,280.95001220703125,32707.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095601797103882,1.0,0.0,0.0,3.811265707015991,3.811290740966797,9.692408866612825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.083984375,0.0,1694.3687744140625,1895.4371337890625,0.0,2559.143798828125,0.938951015472412,1.0,0.0,3.0,1.0,0.0
17997300,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8428582549095154,0.2778905928134918,0.2510283887386322,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8080117702484131,0.2426461726427078,0.2312468439340591,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8313733339309692,0.2657811641693115,0.1868848651647567,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7696780562400818,0.2100210040807724,0.2005429565906524,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.6926181316375732,0.1511574983596801,0.6889708042144775,284.93389892578125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33367919921875,284.91522216796875,1.0,0.3709924817085266,1.0,1.0,0.0,1.0,-1.870837926864624,1.8708351850509644,2.8271090286580147e-06,1.4430991411209106,0.9520859718322754,0.9520859718322754,0.0,75.14667510986328,88.0,47535.91015625,0.0,875.5679931640625,1.0,280.9934387207031,283.9688720703125,296.7566223144531,299.8891296386719,293.1499938964844,293.1499938964844,280.95001220703125,34298.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817966639995575,1.0,0.0,0.0,3.84101915359497,3.841044664382935,9.844330861596973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.87255859375,0.0,1742.8587646484375,1895.4371337890625,0.0,2636.741943359375,0.9460039138793944,1.0,0.0,3.0,1.0,0.0
17997360,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8389387726783752,0.2784452736377716,0.2517067193984985,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8038293719291687,0.243012860417366,0.2317526638507843,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8274354934692383,0.2661841809749603,0.1872938424348831,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.765658974647522,0.2102494984865188,0.2009080648422241,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6879937052726746,0.1508087068796157,0.6880526542663574,284.890625,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3259582519531,284.8939514160156,1.0,0.3726730644702911,1.0,1.0,0.0,1.0,-1.8720901012420648,1.872087240219116,2.83079225482652e-06,1.4440603256225586,0.9061682820320128,0.9061682820320128,0.0,77.01384735107422,76.0,47503.51171875,0.0,885.3712158203125,1.0,280.9561767578125,283.9559936523437,296.7719116210937,299.8724060058594,293.1499938964844,293.1499938964844,280.6499938964844,37672.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220723271369934,1.0,0.0,0.0,3.780919790267944,3.7809455394744873,9.5386792509089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.9462890625,0.0,1696.724853515625,1895.4371337890625,0.0,2674.778564453125,0.9352587461471558,1.0,0.0,3.0,1.0,0.0
17997420,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8402919173240662,0.279597520828247,0.2526771426200866,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8049130439758301,0.2436857223510742,0.2323715686798095,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8284727931022644,0.2669627666473388,0.1878119260072708,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7664488554000854,0.2106522619724273,0.2012740075588226,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.687070906162262,0.1500409543514251,0.6845948100090027,284.86773681640625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116455078125,284.8800354003906,1.0,0.372071236371994,1.0,1.0,0.0,1.0,-1.870909333229065,1.870906472206116,2.8271524570300244e-06,1.4430338144302368,0.8140839338302612,0.8140839338302612,0.0,76.84648132324219,64.0,47708.66015625,0.0,883.3753662109375,1.0,280.65777587890625,283.9491882324219,296.79461669921875,299.9211730957031,293.1499938964844,293.1499938964844,280.95001220703125,43359.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292615413665771,1.0,0.0,0.0,3.457030773162842,3.457054376602173,7.974433060553565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.10302734375,0.0,1381.0423583984375,1895.4371337890625,0.0,2741.572265625,0.8701186776161194,1.0,0.0,3.0,1.0,0.0
17997480,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8402919173240662,0.279597520828247,0.2526771426200866,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8049130439758301,0.2436857223510742,0.2323715686798095,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8284727931022644,0.2669627666473388,0.1878119260072708,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7664488554000854,0.2106522619724273,0.2012740075588226,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.687070906162262,0.1500409543514251,0.6845948100090027,284.86773681640625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116455078125,284.8800354003906,1.0,0.372071236371994,1.0,1.0,0.0,1.0,-1.870909333229065,1.870906472206116,2.8271524570300244e-06,1.4430338144302368,0.8140839338302612,0.8140839338302612,0.0,76.84648132324219,64.0,47708.66015625,0.0,883.3753662109375,1.0,280.65777587890625,283.9491882324219,296.79461669921875,299.9211730957031,293.1499938964844,293.1499938964844,280.95001220703125,43359.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292615413665771,1.0,0.0,0.0,3.457030773162842,3.457054376602173,7.974433060553565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.10302734375,0.0,1381.0423583984375,1895.4371337890625,0.0,2741.572265625,0.8701186776161194,1.0,0.0,3.0,1.0,0.0
17997540,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8545578718185425,0.2820246517658233,0.2544215321540832,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.818202555179596,0.2451811283826828,0.2334015518426895,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8417004346847534,0.2687392830848694,0.1887470781803131,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7792890071868896,0.2117915004491806,0.2019862532615661,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6974599957466125,0.1498571634292602,0.682172954082489,285.0291442871094,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3090209960937,285.0260314941406,1.0,0.3678981363773346,1.0,1.0,0.0,1.0,-1.8733066320419312,1.873303771018982,2.8340687094896566e-06,1.4447743892669678,0.9459301233291626,0.9459301233291626,0.0,72.23613739013672,52.0,47659.453125,0.0,864.8746948242188,1.0,280.9416198730469,284.0841979980469,296.78106689453125,299.8210144042969,293.1499938964844,293.1499938964844,280.6499938964844,32482.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165741562843323,1.0,0.0,0.0,3.627882719039917,3.627906084060669,8.782128588791238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.55224609375,0.0,1482.5399169921875,1895.4371337890625,0.0,2623.861083984375,0.8977221250534058,1.0,0.0,3.0,1.0,0.0
17997600,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8545578718185425,0.2820246517658233,0.2544215321540832,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.818202555179596,0.2451811283826828,0.2334015518426895,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8417004346847534,0.2687392830848694,0.1887470781803131,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7792890071868896,0.2117915004491806,0.2019862532615661,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6974599957466125,0.1498571634292602,0.682172954082489,285.0291442871094,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3090209960937,285.0260314941406,1.0,0.3678981363773346,1.0,1.0,0.0,1.0,-1.8733066320419312,1.873303771018982,2.8340687094896566e-06,1.4447743892669678,0.9459301233291626,0.9459301233291626,0.0,72.23613739013672,52.0,47659.453125,0.0,864.8746948242188,1.0,280.9416198730469,284.0841979980469,296.78106689453125,299.8210144042969,293.1499938964844,293.1499938964844,280.6499938964844,32482.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165741562843323,1.0,0.0,0.0,3.627882719039917,3.627906084060669,8.782128588791238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.55224609375,0.0,1482.5399169921875,1895.4371337890625,0.0,2623.861083984375,0.8977221250534058,1.0,0.0,3.0,1.0,0.0
17997660,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8782287240028381,0.28346848487854,0.2557311654090881,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8390113711357117,0.2461857944726944,0.2342498153448104,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8640075325965881,0.2698376178741455,0.1894723325967788,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8008601665496826,0.2125292122364044,0.2025575935840606,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7153194546699524,0.1494377851486206,0.6794977784156799,284.89361572265625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002319335937,284.9019470214844,1.0,0.3613565266132355,1.0,1.0,0.0,1.0,-1.874246954917908,1.8742440938949585,2.8368697257974418e-06,1.4455188512802124,0.8366073369979858,0.8366073369979858,0.0,65.31416320800781,40.0,48290.87890625,0.0,834.289794921875,1.0,280.6576843261719,283.95819091796875,296.8883361816406,300.03826904296875,293.1499938964844,293.1499938964844,280.95001220703125,39916.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257858157157898,1.0,0.0,0.0,3.490817308425904,3.490840435028076,8.131066806527087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.0107421875,0.0,1391.200927734375,1895.4371337890625,0.0,2709.251708984375,0.8733031749725342,1.0,0.0,3.0,1.0,0.0
17997720,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8782287240028381,0.28346848487854,0.2557311654090881,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8390113711357117,0.2461857944726944,0.2342498153448104,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8640075325965881,0.2698376178741455,0.1894723325967788,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8008601665496826,0.2125292122364044,0.2025575935840606,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7153194546699524,0.1494377851486206,0.6794977784156799,284.89361572265625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002319335937,284.9019470214844,1.0,0.3613565266132355,1.0,1.0,0.0,1.0,-1.874246954917908,1.8742440938949585,2.8368697257974418e-06,1.4455188512802124,0.8366073369979858,0.8366073369979858,0.0,65.31416320800781,40.0,48290.87890625,0.0,834.289794921875,1.0,280.6576843261719,283.95819091796875,296.8883361816406,300.03826904296875,293.1499938964844,293.1499938964844,280.95001220703125,39916.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257858157157898,1.0,0.0,0.0,3.490817308425904,3.490840435028076,8.131066806527087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.0107421875,0.0,1391.200927734375,1895.4371337890625,0.0,2709.251708984375,0.8733031749725342,1.0,0.0,3.0,1.0,0.0
17997780,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9166147112846376,0.2857049107551574,0.2571620941162109,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8725085258483887,0.2476503849029541,0.2351196110248565,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9001120328903198,0.2715201377868652,0.19024059176445,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8322051763534546,0.2136771380901336,0.2031467705965042,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7408446073532104,0.1493234634399414,0.676787257194519,285.0447082519531,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.298095703125,285.0405578613281,1.0,0.3531488180160522,1.0,1.0,0.0,1.0,-1.8753811120986936,1.8753782510757449,2.840168917828123e-06,1.44635808467865,0.9743556380271912,0.9743556380271912,0.0,56.6606330871582,28.0,48236.58984375,0.0,795.97314453125,1.0,280.94219970703125,284.0871276855469,296.8839111328125,299.9602355957031,293.1499938964844,293.1499938964844,280.6499938964844,31674.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161621689796448,1.0,0.0,0.0,3.6703734397888175,3.670397043228149,8.989050002128351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.81884765625,0.0,1523.40625,1895.4371337890625,0.0,2620.0517578125,0.9066483974456788,1.0,0.0,3.0,1.0,0.0
17997840,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9166147112846376,0.2857049107551574,0.2571620941162109,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8725085258483887,0.2476503849029541,0.2351196110248565,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9001120328903198,0.2715201377868652,0.19024059176445,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8322051763534546,0.2136771380901336,0.2031467705965042,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7408446073532104,0.1493234634399414,0.676787257194519,285.0447082519531,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.298095703125,285.0405578613281,1.0,0.3531488180160522,1.0,1.0,0.0,1.0,-1.8753811120986936,1.8753782510757449,2.840168917828123e-06,1.44635808467865,0.9743556380271912,0.9743556380271912,0.0,56.6606330871582,28.0,48236.58984375,0.0,795.97314453125,1.0,280.94219970703125,284.0871276855469,296.8839111328125,299.9602355957031,293.1499938964844,293.1499938964844,280.6499938964844,31674.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161621689796448,1.0,0.0,0.0,3.6703734397888175,3.670397043228149,8.989050002128351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.81884765625,0.0,1523.40625,1895.4371337890625,0.0,2620.0517578125,0.9066483974456788,1.0,0.0,3.0,1.0,0.0
17997900,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9456871151924132,0.2864704430103302,0.2578972578048706,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.896690309047699,0.2482126057147979,0.2355967611074447,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9273828864097596,0.2721231281757355,0.1906508207321167,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8535243272781372,0.2141123712062835,0.2034845352172851,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7592002749443054,0.149188682436943,0.675662100315094,284.89019775390625,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2950744628906,284.8736877441406,1.0,0.3486319780349731,1.0,1.0,0.0,1.0,-1.8763865232467647,1.8763837814331048,2.8432054932636674e-06,1.4471811056137085,0.8810916543006897,0.8810916543006897,0.0,51.89869689941406,28.0,49169.3984375,0.0,775.2427978515625,1.0,280.6966857910156,283.9031677246094,296.9748840332031,300.21649169921875,293.1499938964844,293.1499938964844,280.6499938964844,35390.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239184617996216,1.0,0.0,0.0,3.6806387901306152,3.680662870407105,9.039401334121068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.59423828125,0.0,1562.9254150390625,1895.4371337890625,0.0,2691.90869140625,0.9095072746276855,1.0,0.0,3.0,1.0,0.0
17997960,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.976164937019348,0.2869567573070526,0.2582234442234039,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.927536964416504,0.2485798895359039,0.2358152866363525,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9598433375358582,0.2724976539611816,0.1908213645219802,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.879920244216919,0.2143767327070236,0.2035995870828628,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7819785475730896,0.1489181518554687,0.6737762689590454,284.8824768066406,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2895202636719,284.8899841308594,1.0,0.3438009023666382,1.0,1.0,0.0,1.0,-1.875121116638184,1.8751182556152344,2.839481567207258e-06,1.4462153911590576,0.8496718406677246,0.8496718406677246,0.0,47.164886474609375,31.0,48937.5,0.0,752.4017333984375,1.0,280.6573791503906,283.9332580566406,296.98699951171875,300.1806945800781,293.1499938964844,293.1499938964844,280.95001220703125,39487.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268248438835144,1.0,0.0,0.0,3.563815116882324,3.5638389587402344,8.474686410409049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.56982421875,0.0,1464.85791015625,1895.4371337890625,0.0,2718.908203125,0.8886464238166809,1.0,0.0,3.0,1.0,0.0
17998020,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.2898429930210113,0.2545782327651977,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9647989273071288,0.2499394118785858,0.2367617040872573,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9916579127311708,0.2740431427955627,0.1916206926107406,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9129145741462708,0.2154489755630493,0.2042961120605468,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8089770078659058,0.1487659811973571,0.6717616319656372,285.0361022949219,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2897644042969,285.02947998046875,1.0,0.3384110331535339,1.0,1.0,0.0,1.0,-1.8654078245162964,1.8654050827026367,2.810427758959122e-06,1.4383940696716309,0.9847773909568788,0.9847773909568788,0.0,42.558013916015625,49.0,48625.03515625,0.0,724.3326416015625,1.0,280.9426574707031,284.0670166015625,296.9772644042969,300.08746337890625,293.1499938964844,293.1499938964844,280.6499938964844,31966.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173806667327881,1.0,0.0,0.0,3.724773645401001,3.72479772567749,9.257485658054064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.53271484375,0.0,1587.16552734375,1895.4371337890625,0.0,2631.3203125,0.9191651344299316,1.0,0.0,3.0,1.0,0.0
17998080,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.2898429930210113,0.2545782327651977,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9647989273071288,0.2499394118785858,0.2367617040872573,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9916579127311708,0.2740431427955627,0.1916206926107406,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9129145741462708,0.2154489755630493,0.2042961120605468,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8089770078659058,0.1487659811973571,0.6717616319656372,285.0361022949219,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2897644042969,285.02947998046875,1.0,0.3384110331535339,1.0,1.0,0.0,1.0,-1.8654078245162964,1.8654050827026367,2.810427758959122e-06,1.4383940696716309,0.9847773909568788,0.9847773909568788,0.0,42.558013916015625,49.0,48625.03515625,0.0,724.3326416015625,1.0,280.9426574707031,284.0670166015625,296.9772644042969,300.08746337890625,293.1499938964844,293.1499938964844,280.6499938964844,31966.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173806667327881,1.0,0.0,0.0,3.724773645401001,3.72479772567749,9.257485658054064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.53271484375,0.0,1587.16552734375,1895.4371337890625,0.0,2631.3203125,0.9191651344299316,1.0,0.0,3.0,1.0,0.0
17998140,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.2918666303157806,0.2531457841396332,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9675052165985109,0.2505291700363159,0.2374840378761291,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9937952160835266,0.2746571600437164,0.1922037750482559,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9157196283340454,0.2159009277820587,0.2048636674880981,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8101745247840881,0.1485495567321777,0.6711981296539307,284.8584289550781,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.28985595703125,284.8550109863281,1.0,0.3395335972309112,1.0,1.0,0.0,1.0,-1.8712083101272583,1.8712055683135984,2.8274653232074343e-06,1.4428540468215942,0.8652112483978271,0.8652112483978271,0.0,42.49022674560547,49.0,49522.35546875,0.0,727.2778930664062,1.0,280.6766052246094,283.8828125,297.0740966796875,300.3296813964844,293.1499938964844,293.1499938964844,280.6499938964844,37801.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260511755943298,1.0,0.0,0.0,3.690779685974121,3.690804481506348,9.089280865737236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.3046875,0.0,1592.6456298828125,1895.4371337890625,0.0,2711.717529296875,0.9135112762451172,1.0,0.0,3.0,1.0,0.0
17998200,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.292248785495758,0.258282870054245,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9616182446479796,0.2507686614990234,0.2377492040395736,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9890891909599304,0.2748941779136657,0.1923978179693222,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.909497618675232,0.216072529554367,0.2050649374723434,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8047187328338623,0.1483578979969024,0.6705446839332581,284.88330078125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.286376953125,284.8924865722656,1.0,0.3413991630077362,1.0,1.0,0.0,1.0,-1.8773292303085327,1.8773263692855835,2.845511744453688e-06,1.447562575340271,0.8615709543228149,0.8615709543228149,0.0,43.37739562988281,67.0,49538.68359375,0.0,737.245361328125,1.0,280.65679931640625,283.92596435546875,297.0768737792969,300.3009948730469,293.1499938964844,293.1499938964844,280.95001220703125,39399.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271920680999756,1.0,0.0,0.0,3.6138434410095215,3.61386775970459,8.714289378985995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.03271484375,0.0,1518.4991455078125,1895.4371337890625,0.0,2722.322021484375,0.8998672962188721,1.0,0.0,3.0,1.0,0.0
17998260,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.96517413854599,0.292817622423172,0.2635751068592071,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9126772284507751,0.2520617544651031,0.239056795835495,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.945338785648346,0.2763480246067047,0.1934464573860168,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8671945333480835,0.2170895636081695,0.2061361372470855,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7661373019218445,0.1481503546237945,0.6704223155975342,285.0623779296875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27899169921875,285.0599975585937,1.0,0.3498117327690124,1.0,1.0,0.0,1.0,-1.887905955314636,1.887903094291687,2.877349970731302e-06,1.4560542106628418,1.0,1.0,0.0,50.242897033691406,85.0,49607.265625,0.0,778.9580078125,1.0,280.94287109375,284.0821838378906,297.0760803222656,300.2362670898437,293.1499938964844,293.1499938964844,280.6499938964844,32154.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818752646446228,1.0,0.0,0.0,3.778522968292236,3.778547525405884,9.526588655717204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.8994140625,0.0,1651.1258544921875,1895.4371337890625,0.0,2644.01708984375,0.931197226047516,1.0,0.0,3.0,1.0,0.0
17998320,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.96517413854599,0.292817622423172,0.2635751068592071,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9126772284507751,0.2520617544651031,0.239056795835495,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.945338785648346,0.2763480246067047,0.1934464573860168,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8671945333480835,0.2170895636081695,0.2061361372470855,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7661373019218445,0.1481503546237945,0.6704223155975342,285.0623779296875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27899169921875,285.0599975585937,1.0,0.3498117327690124,1.0,1.0,0.0,1.0,-1.887905955314636,1.887903094291687,2.877349970731302e-06,1.4560542106628418,1.0,1.0,0.0,50.242897033691406,85.0,49607.265625,0.0,778.9580078125,1.0,280.94287109375,284.0821838378906,297.0760803222656,300.2362670898437,293.1499938964844,293.1499938964844,280.6499938964844,32154.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818752646446228,1.0,0.0,0.0,3.778522968292236,3.778547525405884,9.526588655717204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.8994140625,0.0,1651.1258544921875,1895.4371337890625,0.0,2644.01708984375,0.931197226047516,1.0,0.0,3.0,1.0,0.0
17998380,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9049775004386902,0.2932042777538299,0.2645208239555359,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8607349991798401,0.2527203857898712,0.2403510957956314,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8875396251678467,0.2769809067249298,0.1944241970777511,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8211827278137207,0.2175567746162414,0.2072217911481857,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7244983315467834,0.1475269198417663,0.6704585552215576,284.88458251953125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679443359375,284.88922119140625,1.0,0.361416757106781,1.0,1.0,0.0,1.0,-1.8928182125091555,1.892815351486206,2.8925608148711035e-06,1.4602500200271606,0.890423059463501,0.890423059463501,0.0,61.51371765136719,103.0,50631.34375,0.0,835.87060546875,1.0,280.6571044921875,283.89996337890625,297.179443359375,300.47607421875,293.1499938964844,293.1499938964844,280.95001220703125,38166.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304109573364258,1.0,0.0,0.0,3.7274889945983887,3.7275140285491934,9.270987675336072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.22802734375,0.0,1637.6514892578125,1895.4371337890625,0.0,2752.271484375,0.9237304329872132,1.0,0.0,3.0,1.0,0.0
17998440,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9049775004386902,0.2932042777538299,0.2645208239555359,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8607349991798401,0.2527203857898712,0.2403510957956314,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8875396251678467,0.2769809067249298,0.1944241970777511,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8211827278137207,0.2175567746162414,0.2072217911481857,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7244983315467834,0.1475269198417663,0.6704585552215576,284.88458251953125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679443359375,284.88922119140625,1.0,0.361416757106781,1.0,1.0,0.0,1.0,-1.8928182125091555,1.892815351486206,2.8925608148711035e-06,1.4602500200271606,0.890423059463501,0.890423059463501,0.0,61.51371765136719,103.0,50631.34375,0.0,835.87060546875,1.0,280.6571044921875,283.89996337890625,297.179443359375,300.47607421875,293.1499938964844,293.1499938964844,280.95001220703125,38166.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304109573364258,1.0,0.0,0.0,3.7274889945983887,3.7275140285491934,9.270987675336072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.22802734375,0.0,1637.6514892578125,1895.4371337890625,0.0,2752.271484375,0.9237304329872132,1.0,0.0,3.0,1.0,0.0
17998500,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.880618155002594,0.2937712371349334,0.2650275826454162,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8390675187110901,0.2531425952911377,0.2408845871686935,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8640346527099609,0.2774415016174316,0.1948157846927642,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8000882267951965,0.2178637534379959,0.2076653987169265,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7052196264266968,0.1472393125295639,0.6700814962387085,285.039794921875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645263671875,285.0541687011719,1.0,0.3680010139942169,1.0,1.0,0.0,1.0,-1.8946149349212649,1.894612073898316,2.897995273087872e-06,1.4616845846176147,0.9946367144584656,0.9946367144584656,0.0,68.1941146850586,103.0,50130.41796875,0.0,868.5045776367188,1.0,280.9040832519531,284.0728759765625,297.1383972167969,300.2947082519531,293.1499938964844,293.1499938964844,280.95001220703125,33959.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824024498462677,1.0,0.0,0.0,3.7679319381713854,3.767956733703613,9.473258728576184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.20751953125,0.0,1652.61181640625,1895.4371337890625,0.0,2692.893310546875,0.9324057102203368,1.0,0.0,3.0,1.0,0.0
17998560,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8605064749717712,0.2946381270885467,0.2659796476364136,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8211773037910461,0.2537499070167541,0.241672083735466,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8448025584220886,0.2781201004981994,0.1954420357942581,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7813284397125244,0.2183340042829513,0.2083299905061721,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6874515414237976,0.1470773518085479,0.6704459190368652,285.0701599121094,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2640686035156,285.0704345703125,1.0,0.3750470578670501,1.0,1.0,0.0,1.0,-1.8986895084381104,1.898686528205872,2.910290049840114e-06,1.4649016857147217,1.0,1.0,0.0,75.1773681640625,91.0,50413.6328125,0.0,905.0211791992188,1.0,280.9431457519531,284.07940673828125,297.1708068847656,300.3841247558594,293.1499938964844,293.1499938964844,280.6499938964844,33238.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220952749252319,1.0,0.0,0.0,3.841309547424317,3.84133505821228,9.845820159171126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.8955078125,0.0,1734.8629150390625,1895.4371337890625,0.0,2674.991943359375,0.9462429285049438,1.0,0.0,3.0,1.0,0.0
17998620,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8471899628639221,0.2952240109443664,0.2670396566390991,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8086197376251221,0.2542895376682281,0.2426146268844604,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8320527076721191,0.2786130011081695,0.1961444616317749,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7686278820037842,0.2186939269304275,0.209074854850769,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6743200421333313,0.146358773112297,0.668890655040741,284.88671875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548828125,284.8905029296875,1.0,0.3796899914741516,1.0,1.0,0.0,1.0,-1.900972604751587,1.900969624519348,2.9174464089010144e-06,1.4668841361999512,0.909213125705719,0.909213125705719,0.0,80.83182525634766,79.0,51462.453125,0.0,933.5985717773438,1.0,280.65576171875,283.88604736328125,297.2726745605469,300.6229248046875,293.1499938964844,293.1499938964844,280.3500061035156,37889.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833061695098877,1.0,0.0,0.0,3.803512334823608,3.8035383224487305,9.653014103605528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.609375,0.0,1725.4925537109375,1895.4371337890625,0.0,2776.965087890625,0.9405189156532288,1.0,0.0,3.0,1.0,0.0
17998680,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8471899628639221,0.2952240109443664,0.2670396566390991,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8086197376251221,0.2542895376682281,0.2426146268844604,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8320527076721191,0.2786130011081695,0.1961444616317749,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7686278820037842,0.2186939269304275,0.209074854850769,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6743200421333313,0.146358773112297,0.668890655040741,284.88671875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548828125,284.8905029296875,1.0,0.3796899914741516,1.0,1.0,0.0,1.0,-1.900972604751587,1.900969624519348,2.9174464089010144e-06,1.4668841361999512,0.909213125705719,0.909213125705719,0.0,80.83182525634766,79.0,51462.453125,0.0,933.5985717773438,1.0,280.65576171875,283.88604736328125,297.2726745605469,300.6229248046875,293.1499938964844,293.1499938964844,280.3500061035156,37889.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833061695098877,1.0,0.0,0.0,3.803512334823608,3.8035383224487305,9.653014103605528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.609375,0.0,1725.4925537109375,1895.4371337890625,0.0,2776.965087890625,0.9405189156532288,1.0,0.0,3.0,1.0,0.0
17998740,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.847597599029541,0.2955296635627746,0.2672346532344818,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8090745806694031,0.2545561194419861,0.2428382039070129,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8323975205421448,0.278820127248764,0.1962540745735168,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7689352631568909,0.2188122123479843,0.2091627120971679,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6730108857154846,0.1454353481531143,0.6647017598152161,284.8714599609375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24383544921875,284.883056640625,1.0,0.3786950409412384,1.0,1.0,0.0,1.0,-1.8966834545135496,1.8966805934906008,2.904718940044404e-06,1.4636626243591309,0.8217236995697021,0.8217236995697021,0.0,80.64411926269531,67.0,51605.265625,0.0,928.1028442382812,1.0,280.35760498046875,283.8869323730469,297.298095703125,300.6681213378906,293.1499938964844,293.1499938964844,280.6499938964844,43006.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384953141212463,1.0,0.0,0.0,3.488736867904663,3.488760471343994,8.121377845782263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.6240234375,0.0,1411.1513671875,1895.4371337890625,0.0,2827.66015625,0.8768361806869507,1.0,0.0,3.0,1.0,0.0
17998800,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.847597599029541,0.2955296635627746,0.2672346532344818,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8090745806694031,0.2545561194419861,0.2428382039070129,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8323975205421448,0.278820127248764,0.1962540745735168,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7689352631568909,0.2188122123479843,0.2091627120971679,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6730108857154846,0.1454353481531143,0.6647017598152161,284.8714599609375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24383544921875,284.883056640625,1.0,0.3786950409412384,1.0,1.0,0.0,1.0,-1.8966834545135496,1.8966805934906008,2.904718940044404e-06,1.4636626243591309,0.8217236995697021,0.8217236995697021,0.0,80.64411926269531,67.0,51605.265625,0.0,928.1028442382812,1.0,280.35760498046875,283.8869323730469,297.298095703125,300.6681213378906,293.1499938964844,293.1499938964844,280.6499938964844,43006.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384953141212463,1.0,0.0,0.0,3.488736867904663,3.488760471343994,8.121377845782263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.6240234375,0.0,1411.1513671875,1895.4371337890625,0.0,2827.66015625,0.8768361806869507,1.0,0.0,3.0,1.0,0.0
17998860,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.860687255859375,0.2971874475479126,0.268280953168869,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8210861682891846,0.2556901276111603,0.2435214072465896,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.844552218914032,0.2800801694393158,0.1968241035938263,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7808641791343689,0.2196990400552749,0.2096332460641861,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6822583079338074,0.1450912952423095,0.6615789532661438,285.02606201171875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445373535156,285.0223693847656,1.0,0.3741729855537414,1.0,1.0,0.0,1.0,-1.8962557315826416,1.8962527513504028,2.9035948045930127e-06,1.4634432792663574,0.948977828025818,0.948977828025818,0.0,75.95317840576172,55.0,51521.02734375,0.0,906.0072631835938,1.0,280.64215087890625,284.0172424316406,297.2963256835937,300.5783386230469,293.1499938964844,293.1499938964844,280.3500061035156,32665.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262804746627808,1.0,0.0,0.0,3.651848316192627,3.651871681213379,8.898539931578853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.28515625,0.0,1510.2628173828125,1895.4371337890625,0.0,2713.84814453125,0.903172731399536,1.0,0.0,3.0,1.0,0.0
