time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.860687255859375,0.2971874475479126,0.268280953168869,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8210861682891846,0.2556901276111603,0.2435214072465896,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.844552218914032,0.2800801694393158,0.1968241035938263,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7808641791343689,0.2196990400552749,0.2096332460641861,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6822583079338074,0.1450912952423095,0.6615789532661438,285.02606201171875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445373535156,285.0223693847656,1.0,0.3741729855537414,1.0,1.0,0.0,1.0,-1.8962557315826416,1.8962527513504028,2.9035948045930127e-06,1.4634432792663574,0.948977828025818,0.948977828025818,0.0,75.95317840576172,55.0,51521.02734375,0.0,906.0072631835938,1.0,280.64215087890625,284.0172424316406,297.2963256835937,300.5783386230469,293.1499938964844,293.1499938964844,280.3500061035156,32665.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262804746627808,1.0,0.0,0.0,3.651848316192627,3.651871681213379,8.898539931578853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.28515625,0.0,1510.2628173828125,1895.4371337890625,0.0,2713.84814453125,0.903172731399536,1.0,0.0,3.0,1.0,0.0
17998980,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8823818564414978,0.2978077828884125,0.2688618898391723,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8402343988418579,0.2563173472881317,0.2440139353275299,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8650539517402649,0.2806395888328552,0.19717538356781,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8007631897926331,0.2201693803071975,0.2099524140357971,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6986784934997559,0.144528329372406,0.6582189798355103,284.8952331542969,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23846435546875,284.9036560058594,1.0,0.3673139810562134,1.0,1.0,0.0,1.0,-1.894319653511048,1.894316792488098,2.8981164632568834e-06,1.4621702432632446,0.8407101035118103,0.8407101035118103,0.0,68.96585083007812,43.0,52078.09765625,0.0,871.7489624023438,1.0,280.3575744628906,283.89923095703125,297.4003601074219,300.7897033691406,293.1499938964844,293.1499938964844,280.6499938964844,39910.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343887329101562,1.0,0.0,0.0,3.508916139602661,3.508939504623413,8.215599223149184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.48681640625,0.0,1409.925537109375,1895.4371337890625,0.0,2789.3369140625,0.8774166107177734,1.0,0.0,3.0,1.0,0.0
17999040,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8823818564414978,0.2978077828884125,0.2688618898391723,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8402343988418579,0.2563173472881317,0.2440139353275299,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8650539517402649,0.2806395888328552,0.19717538356781,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8007631897926331,0.2201693803071975,0.2099524140357971,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6986784934997559,0.144528329372406,0.6582189798355103,284.8952331542969,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23846435546875,284.9036560058594,1.0,0.3673139810562134,1.0,1.0,0.0,1.0,-1.894319653511048,1.894316792488098,2.8981164632568834e-06,1.4621702432632446,0.8407101035118103,0.8407101035118103,0.0,68.96585083007812,43.0,52078.09765625,0.0,871.7489624023438,1.0,280.3575744628906,283.89923095703125,297.4003601074219,300.7897033691406,293.1499938964844,293.1499938964844,280.6499938964844,39910.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343887329101562,1.0,0.0,0.0,3.508916139602661,3.508939504623413,8.215599223149184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.48681640625,0.0,1409.925537109375,1895.4371337890625,0.0,2789.3369140625,0.8774166107177734,1.0,0.0,3.0,1.0,0.0
17999100,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8971006274223328,0.2984587848186493,0.2690674364566803,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.853283166885376,0.256813496351242,0.2441828846931457,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8791722059249878,0.2811596691608429,0.1972897499799728,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.813718318939209,0.2205630540847778,0.2100427597761154,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.709723949432373,0.1443510800600052,0.6562658548355103,285.0377502441406,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2378234863281,285.04840087890625,1.0,0.3632044494152069,1.0,1.0,0.0,1.0,-1.892667412757873,1.8926645517349243,2.893245437007863e-06,1.4609413146972656,0.939568281173706,0.939568281173706,0.0,64.85551452636719,43.0,51684.4609375,0.0,851.0997924804688,1.0,280.5989990234375,284.04656982421875,297.36651611328125,300.6194152832031,293.1499938964844,293.1499938964844,280.6499938964844,33743.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272742033004761,1.0,0.0,0.0,3.574673175811768,3.5746960639953613,8.526405395059555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.38623046875,0.0,1434.431884765625,1895.4371337890625,0.0,2723.085693359375,0.8891823887825012,1.0,0.0,3.0,1.0,0.0
17999160,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9173736572265624,0.2992772459983825,0.2695996165275574,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8708348870277405,0.2574443519115448,0.2445603311061859,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8979067802429199,0.2818285226821899,0.1975959092378616,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8295192122459412,0.2210796475410461,0.2103143781423568,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7231934666633606,0.1442787051200866,0.654917299747467,285.0384216308594,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391052246094,285.0341796875,1.0,0.35882368683815,1.0,1.0,0.0,1.0,-1.89283287525177,1.8928300142288208,2.8938484319951385e-06,1.4611464738845823,0.9721693992614746,0.9721693992614746,0.0,60.23944091796875,31.0,52004.80859375,0.0,830.0183715820312,1.0,280.6422424316406,284.0216064453125,297.4037475585937,300.7171936035156,293.1499938964844,293.1499938964844,280.3500061035156,31936.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250020742416382,1.0,0.0,0.0,3.682071447372437,3.682095050811768,9.046439686244412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.7783203125,0.0,1538.4742431640625,1895.4371337890625,0.0,2701.970703125,0.9094945788383484,1.0,0.0,3.0,1.0,0.0
17999220,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9705864787101746,0.2997206449508667,0.2699398100376129,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.918718695640564,0.2580260932445526,0.2449249774217605,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9507717490196228,0.2822974324226379,0.1978205293416977,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8713196516036987,0.2215316593647003,0.210530936717987,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7571286559104919,0.1437569260597229,0.6513354778289795,284.8847351074219,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2327880859375,284.8927307128906,1.0,0.349213570356369,1.0,1.0,0.0,1.0,-1.889912486076355,1.889909625053405,2.885385356421466e-06,1.4590712785720823,0.8500684499740601,0.8500684499740601,0.0,50.705116271972656,34.0,52608.23046875,0.0,783.20166015625,1.0,280.3572082519531,283.8799133300781,297.50201416015625,300.9283752441406,293.1499938964844,293.1499938964844,280.6499938964844,39625.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834294855594635,1.0,0.0,0.0,3.563216209411621,3.5632400512695312,8.471837986689934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.20556640625,0.0,1465.2265625,1895.4371337890625,0.0,2788.461669921875,0.8888373374938965,1.0,0.0,3.0,1.0,0.0
17999280,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9705864787101746,0.2997206449508667,0.2699398100376129,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.918718695640564,0.2580260932445526,0.2449249774217605,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9507717490196228,0.2822974324226379,0.1978205293416977,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8713196516036987,0.2215316593647003,0.210530936717987,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7571286559104919,0.1437569260597229,0.6513354778289795,284.8847351074219,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2327880859375,284.8927307128906,1.0,0.349213570356369,1.0,1.0,0.0,1.0,-1.889912486076355,1.889909625053405,2.885385356421466e-06,1.4590712785720823,0.8500684499740601,0.8500684499740601,0.0,50.705116271972656,34.0,52608.23046875,0.0,783.20166015625,1.0,280.3572082519531,283.8799133300781,297.50201416015625,300.9283752441406,293.1499938964844,293.1499938964844,280.6499938964844,39625.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834294855594635,1.0,0.0,0.0,3.563216209411621,3.5632400512695312,8.471837986689934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.20556640625,0.0,1465.2265625,1895.4371337890625,0.0,2788.461669921875,0.8888373374938965,1.0,0.0,3.0,1.0,0.0
17999340,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9960575699806212,0.3006569743156433,0.2703135907649994,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9512841701507568,0.2587800025939941,0.2452737838029861,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.980021357536316,0.2830746471881866,0.1980590522289276,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8986763954162598,0.2221449315547943,0.2107723504304886,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7792260646820068,0.1435626298189163,0.6491097211837769,285.0516052246094,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2327880859375,285.0501708984375,1.0,0.3451116979122162,1.0,1.0,0.0,1.0,-1.8886785507202148,1.8886756896972656,2.88172714135726e-06,1.4581326246261597,0.9763647317886353,0.9763647317886353,0.0,46.2919807434082,34.0,52355.10546875,0.0,761.699462890625,1.0,280.62811279296875,284.03350830078125,297.47509765625,300.7904663085937,293.1499938964844,293.1499938964844,280.6499938964844,32229.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256192803382874,1.0,0.0,0.0,3.6766374111175537,3.6766610145568848,9.019758522299526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.8330078125,0.0,1534.5875244140625,1895.4371337890625,0.0,2707.70458984375,0.9095242619514464,1.0,0.0,3.0,1.0,0.0
17999400,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.3011336624622345,0.2686757445335388,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.959394097328186,0.2591111361980438,0.2455546855926513,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9866982102394104,0.2834145128726959,0.1982777267694473,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9060572981834412,0.2224181443452835,0.2109969854354858,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7850853800773621,0.1435185521841049,0.6487269401550293,285.0386657714844,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2335510253906,285.0339050292969,1.0,0.3439054489135742,1.0,1.0,0.0,1.0,-1.886961340904236,1.8869584798812864,2.876826783904108e-06,1.4569591283798218,0.9855811595916748,0.9855811595916748,0.0,45.26991653442383,52.0,52470.28125,0.0,755.3814697265625,1.0,280.6427307128906,284.01373291015625,297.5005798339844,300.84637451171875,293.1499938964844,293.1499938964844,280.3500061035156,32034.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250888586044312,1.0,0.0,0.0,3.7252469062805176,3.725270986557007,9.259838407160714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5390625,0.0,1588.2279052734375,1895.4371337890625,0.0,2702.777099609375,0.9192412495613098,1.0,0.0,3.0,1.0,0.0
17999460,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9942723512649536,0.3017585873603821,0.2717359662055969,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9483919143676758,0.2596272230148315,0.2463023364543914,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.977401852607727,0.2837861478328705,0.1987647265195846,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8960624933242798,0.2228177338838577,0.2116095572710037,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.775153636932373,0.1429800242185592,0.6471758484840393,284.8863830566406,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.22821044921875,284.8945617675781,1.0,0.3466668128967285,1.0,1.0,0.0,1.0,-1.8909990787506104,1.890996217727661,2.8889355689898366e-06,1.460130214691162,0.8632302284240723,0.8632302284240723,0.0,46.91753768920898,70.0,53246.67578125,0.0,766.9286499023438,1.0,280.35693359375,283.8720092773437,297.5973205566406,301.0594787597656,293.1499938964844,293.1499938964844,280.6499938964844,39297.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342972993850708,1.0,0.0,0.0,3.614959478378296,3.614983558654785,8.719671882317925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.66943359375,0.0,1518.96728515625,1895.4371337890625,0.0,2788.484130859375,0.9001337289810181,1.0,0.0,3.0,1.0,0.0
17999520,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9942723512649536,0.3017585873603821,0.2717359662055969,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9483919143676758,0.2596272230148315,0.2463023364543914,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.977401852607727,0.2837861478328705,0.1987647265195846,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8960624933242798,0.2228177338838577,0.2116095572710037,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.775153636932373,0.1429800242185592,0.6471758484840393,284.8863830566406,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.22821044921875,284.8945617675781,1.0,0.3466668128967285,1.0,1.0,0.0,1.0,-1.8909990787506104,1.890996217727661,2.8889355689898366e-06,1.460130214691162,0.8632302284240723,0.8632302284240723,0.0,46.91753768920898,70.0,53246.67578125,0.0,766.9286499023438,1.0,280.35693359375,283.8720092773437,297.5973205566406,301.0594787597656,293.1499938964844,293.1499938964844,280.6499938964844,39297.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342972993850708,1.0,0.0,0.0,3.614959478378296,3.614983558654785,8.719671882317925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.66943359375,0.0,1518.96728515625,1895.4371337890625,0.0,2788.484130859375,0.9001337289810181,1.0,0.0,3.0,1.0,0.0
17999580,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9537890553474426,0.3026007711887359,0.2724576294422149,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9018883109092712,0.2606028914451599,0.2473328858613968,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9322907328605652,0.2847627699375152,0.1994957625865936,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8567255139350891,0.2236015498638153,0.2124844491481781,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7409903407096863,0.1426456719636917,0.6465761661529541,285.04962158203125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2269592285156,285.0464172363281,1.0,0.3544995486736297,1.0,1.0,0.0,1.0,-1.8944616317749023,1.894458651542664,2.899264018196845e-06,1.4627937078475952,1.0,1.0,0.0,54.23952865600586,88.0,53200.06640625,0.0,804.0396728515625,1.0,280.64306640625,284.01593017578125,297.59832763671875,300.986328125,293.1499938964844,293.1499938964844,280.3500061035156,32110.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257535696029663,1.0,0.0,0.0,3.772851228713989,3.7728757858276367,9.498010626884934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.8251953125,0.0,1644.11083984375,1895.4371337890625,0.0,2708.952392578125,0.930175006389618,1.0,0.0,3.0,1.0,0.0
17999640,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9537890553474426,0.3026007711887359,0.2724576294422149,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9018883109092712,0.2606028914451599,0.2473328858613968,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9322907328605652,0.2847627699375152,0.1994957625865936,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8567255139350891,0.2236015498638153,0.2124844491481781,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7409903407096863,0.1426456719636917,0.6465761661529541,285.04962158203125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2269592285156,285.0464172363281,1.0,0.3544995486736297,1.0,1.0,0.0,1.0,-1.8944616317749023,1.894458651542664,2.899264018196845e-06,1.4627937078475952,1.0,1.0,0.0,54.23952865600586,88.0,53200.06640625,0.0,804.0396728515625,1.0,280.64306640625,284.01593017578125,297.59832763671875,300.986328125,293.1499938964844,293.1499938964844,280.3500061035156,32110.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257535696029663,1.0,0.0,0.0,3.772851228713989,3.7728757858276367,9.498010626884934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.8251953125,0.0,1644.11083984375,1895.4371337890625,0.0,2708.952392578125,0.930175006389618,1.0,0.0,3.0,1.0,0.0
17999700,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9270952939987184,0.3027281463146209,0.2729960083961487,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8792608976364136,0.260898232460022,0.2479607909917831,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.906184196472168,0.2849896848201751,0.1999436020851135,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.83665531873703,0.2238289713859558,0.2130279093980789,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7236596941947937,0.1423773765563964,0.6467204093933105,284.89434814453125,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2244567871094,284.8784484863281,1.0,0.3598028421401977,1.0,1.0,0.0,1.0,-1.8972280025482176,1.897225022315979,2.9076468308630865e-06,1.4650037288665771,0.9138370752334596,0.9138370752334596,0.0,59.31193161010742,88.0,54217.28515625,0.0,830.2459716796875,1.0,280.395263671875,283.8298034667969,297.684326171875,301.2457275390625,293.1499938964844,293.1499938964844,280.3500061035156,35205.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331974148750305,1.0,0.0,0.0,3.788172483444214,3.78819751739502,9.575308013154429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.244140625,0.0,1686.220947265625,1895.4371337890625,0.0,2778.230224609375,0.9338241219520568,1.0,0.0,3.0,1.0,0.0
17999760,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9002701044082642,0.3025359213352203,0.2731345295906067,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8566590547561646,0.2609629333019256,0.2483343780040741,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8820663094520569,0.2849443554878235,0.2001497894525528,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8165556192398071,0.2238512337207794,0.2133546322584152,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7047232985496521,0.1419523209333419,0.6462104916572571,284.8801574707031,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2190856933594,284.8866271972656,1.0,0.3656952381134033,1.0,1.0,0.0,1.0,-1.89787232875824,1.8978694677352903,2.9096368052705657e-06,1.4655433893203735,0.8789337277412415,0.8789337277412415,0.0,65.38758850097656,106.0,54082.890625,0.0,858.9541625976562,1.0,280.356689453125,283.8496398925781,297.6961364746094,301.2139587402344,293.1499938964844,293.1499938964844,280.6499938964844,38813.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358136415481567,1.0,0.0,0.0,3.694684028625488,3.694709062576294,9.108521794587432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.05078125,0.0,1604.7642822265625,1895.4371337890625,0.0,2802.62841796875,0.9170534014701844,1.0,0.0,3.0,1.0,0.0
17999820,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8591260313987732,0.3033485114574432,0.2740631997585296,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.820350170135498,0.2617611587047577,0.2494292855262756,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8428550362586975,0.2857090532779693,0.2009006589651107,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7795870304107666,0.2244660556316375,0.2143036276102066,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6701410412788391,0.1414539813995361,0.6459964513778687,285.05780029296875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2176513671875,285.0564880371094,1.0,0.3789278566837311,1.0,1.0,0.0,1.0,-1.902082085609436,1.9020791053771973,2.922270368799218e-06,1.4687970876693726,1.0,1.0,0.0,78.98014068603516,94.0,53932.3203125,0.0,926.2347412109376,1.0,280.643310546875,284.01531982421875,297.693603515625,301.1296691894531,293.1499938964844,293.1499938964844,280.3500061035156,32918.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275072574615479,1.0,0.0,0.0,3.823419570922852,3.823444604873657,9.754323855304392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.814453125,0.0,1710.650634765625,1895.4371337890625,0.0,2725.2529296875,0.9418727159500122,1.0,0.0,3.0,1.0,0.0
17999880,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8591260313987732,0.3033485114574432,0.2740631997585296,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.820350170135498,0.2617611587047577,0.2494292855262756,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8428550362586975,0.2857090532779693,0.2009006589651107,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7795870304107666,0.2244660556316375,0.2143036276102066,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6701410412788391,0.1414539813995361,0.6459964513778687,285.05780029296875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2176513671875,285.0564880371094,1.0,0.3789278566837311,1.0,1.0,0.0,1.0,-1.902082085609436,1.9020791053771973,2.922270368799218e-06,1.4687970876693726,1.0,1.0,0.0,78.98014068603516,94.0,53932.3203125,0.0,926.2347412109376,1.0,280.643310546875,284.01531982421875,297.693603515625,301.1296691894531,293.1499938964844,293.1499938964844,280.3500061035156,32918.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275072574615479,1.0,0.0,0.0,3.823419570922852,3.823444604873657,9.754323855304392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.814453125,0.0,1710.650634765625,1895.4371337890625,0.0,2725.2529296875,0.9418727159500122,1.0,0.0,3.0,1.0,0.0
17999940,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8460959792137146,0.3031480312347412,0.2744409143924713,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8083609342575073,0.2620203495025635,0.2501085102558136,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8306515216827393,0.2857723236083984,0.2013035863637924,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7675711512565613,0.2246212512254715,0.2148555368185043,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6583104729652405,0.1406700313091278,0.6441183090209961,284.8816833496094,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2099304199219,284.88653564453125,1.0,0.383207619190216,1.0,1.0,0.0,1.0,-1.9022505283355715,1.902247667312622,2.92292043013731e-06,1.4690289497375488,0.8951844573020935,0.8951844573020935,0.0,84.56793975830078,82.0,54838.2578125,0.0,952.2680053710938,1.0,280.3567810058594,283.83673095703125,297.7884216308594,301.3558044433594,293.1499938964844,293.1499938964844,280.6499938964844,38465.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373408317565918,1.0,0.0,0.0,3.76220703125,3.762232780456543,9.44449368489586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.380859375,0.0,1680.6373291015625,1895.4371337890625,0.0,2816.880859375,0.9317635893821716,1.0,0.0,3.0,1.0,0.0
18000000,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8460959792137146,0.3031480312347412,0.2744409143924713,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8083609342575073,0.2620203495025635,0.2501085102558136,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8306515216827393,0.2857723236083984,0.2013035863637924,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7675711512565613,0.2246212512254715,0.2148555368185043,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6583104729652405,0.1406700313091278,0.6441183090209961,284.8816833496094,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2099304199219,284.88653564453125,1.0,0.383207619190216,1.0,1.0,0.0,1.0,-1.9022505283355715,1.902247667312622,2.92292043013731e-06,1.4690289497375488,0.8951844573020935,0.8951844573020935,0.0,84.56793975830078,82.0,54838.2578125,0.0,952.2680053710938,1.0,280.3567810058594,283.83673095703125,297.7884216308594,301.3558044433594,293.1499938964844,293.1499938964844,280.6499938964844,38465.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373408317565918,1.0,0.0,0.0,3.76220703125,3.762232780456543,9.44449368489586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.380859375,0.0,1680.6373291015625,1895.4371337890625,0.0,2816.880859375,0.9317635893821716,1.0,0.0,3.0,1.0,0.0
18000060,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.848447322845459,0.3040914237499237,0.2748268842697143,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8110064268112183,0.2631230652332306,0.2507686913013458,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8330711126327515,0.2868308424949646,0.2017232030630111,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7700821161270142,0.2255631387233734,0.2153878360986709,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6592073440551758,0.140519767999649,0.642011284828186,285.0627746582031,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.06256103515625,1.0,0.3821363449096679,1.0,1.0,0.0,1.0,-1.9021131992340088,1.90211033821106,2.922391558968229e-06,1.4688405990600586,1.0,1.0,0.0,83.69198608398438,70.0,54480.94921875,0.0,948.068359375,1.0,280.64373779296875,284.0139465332031,297.783203125,301.25738525390625,293.1499938964844,293.1499938964844,280.3500061035156,33610.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287287950515747,1.0,0.0,0.0,3.8632540702819824,3.863279819488525,9.958635018847415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.435546875,0.0,1764.6917724609375,1895.4371337890625,0.0,2736.614990234375,0.9513866305351256,1.0,0.0,3.0,1.0,0.0
18000120,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.848447322845459,0.3040914237499237,0.2748268842697143,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8110064268112183,0.2631230652332306,0.2507686913013458,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8330711126327515,0.2868308424949646,0.2017232030630111,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7700821161270142,0.2255631387233734,0.2153878360986709,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6592073440551758,0.140519767999649,0.642011284828186,285.0627746582031,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.06256103515625,1.0,0.3821363449096679,1.0,1.0,0.0,1.0,-1.9021131992340088,1.90211033821106,2.922391558968229e-06,1.4688405990600586,1.0,1.0,0.0,83.69198608398438,70.0,54480.94921875,0.0,948.068359375,1.0,280.64373779296875,284.0139465332031,297.783203125,301.25738525390625,293.1499938964844,293.1499938964844,280.3500061035156,33610.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287287950515747,1.0,0.0,0.0,3.8632540702819824,3.863279819488525,9.958635018847415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.435546875,0.0,1764.6917724609375,1895.4371337890625,0.0,2736.614990234375,0.9513866305351256,1.0,0.0,3.0,1.0,0.0
18000180,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8614332675933838,0.3044995963573456,0.275274395942688,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8236905932426453,0.2642733156681061,0.2517574727535248,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.845782458782196,0.2877687513828277,0.2023481726646423,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7830292582511902,0.2266469895839691,0.2162808924913406,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6695433855056763,0.1407245397567749,0.6419574618339539,284.8854064941406,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2130126953125,284.8903503417969,1.0,0.3778144717216491,1.0,1.0,0.0,1.0,-1.905598521232605,1.905595660209656,2.932957613666076e-06,1.4715924263000488,0.9079270362854004,0.9079270362854004,0.0,78.66107940673828,58.0,55481.4609375,0.0,928.5497436523438,1.0,280.355712890625,283.8316345214844,297.8756103515625,301.4826965332031,293.1499938964844,293.1499938964844,280.04998779296875,38245.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382022380828857,1.0,0.0,0.0,3.809979200363159,3.810005187988281,9.68586732597032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.591796875,0.0,1736.0780029296875,1895.4371337890625,0.0,2824.92333984375,0.9423114061355592,1.0,0.0,3.0,1.0,0.0
18000240,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8614332675933838,0.3044995963573456,0.275274395942688,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8236905932426453,0.2642733156681061,0.2517574727535248,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.845782458782196,0.2877687513828277,0.2023481726646423,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7830292582511902,0.2266469895839691,0.2162808924913406,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6695433855056763,0.1407245397567749,0.6419574618339539,284.8854064941406,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2130126953125,284.8903503417969,1.0,0.3778144717216491,1.0,1.0,0.0,1.0,-1.905598521232605,1.905595660209656,2.932957613666076e-06,1.4715924263000488,0.9079270362854004,0.9079270362854004,0.0,78.66107940673828,58.0,55481.4609375,0.0,928.5497436523438,1.0,280.355712890625,283.8316345214844,297.8756103515625,301.4826965332031,293.1499938964844,293.1499938964844,280.04998779296875,38245.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382022380828857,1.0,0.0,0.0,3.809979200363159,3.810005187988281,9.68586732597032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.591796875,0.0,1736.0780029296875,1895.4371337890625,0.0,2824.92333984375,0.9423114061355592,1.0,0.0,3.0,1.0,0.0
18000300,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.8708480596542358,0.304586797952652,0.2752389907836914,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.832504153251648,0.2648232579231262,0.2521379888057709,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.855016827583313,0.2881858348846435,0.2025404572486877,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.7923209071159363,0.227186843752861,0.2166469097137451,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.677288293838501,0.140873834490776,0.6418904066085815,284.79449462890625,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2130432128906,284.79034423828125,1.0,0.3747459948062897,1.0,1.0,0.0,1.0,-1.9066027402877808,1.906599760055542,2.9359855489019537e-06,1.4723708629608154,0.8142369985580444,0.8142369985580444,0.0,75.2427978515625,58.0,56014.765625,0.0,913.7820434570312,1.0,280.096923828125,283.7250671386719,297.9130249023437,301.6319274902344,293.1499938964844,293.1499938964844,280.04998779296875,42771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435516357421875,1.0,0.0,0.0,3.68687105178833,3.686896562576294,9.070039368452854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.697265625,0.0,1625.7537841796875,1895.4371337890625,0.0,2874.91552734375,0.9153104424476624,1.0,0.0,3.0,1.0,0.0
18000360,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8827617764472961,0.3048440814018249,0.275182157754898,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.843504786491394,0.2654938697814941,0.2525180280208587,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8667280673980713,0.2887445986270904,0.2027284801006317,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8038228154182434,0.2278404533863067,0.2170199900865554,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6870822906494141,0.1411212235689163,0.6419358253479004,284.8817443847656,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2141418457031,284.89276123046875,1.0,0.3712274730205536,1.0,1.0,0.0,1.0,-1.9077178239822388,1.90771484375,2.939332944151829e-06,1.473223328590393,0.8316681385040283,0.8316681385040283,0.0,71.32882690429688,46.0,55751.33984375,0.0,896.8169555664062,1.0,280.05780029296875,283.8407592773437,297.89764404296875,301.5283508300781,293.1499938964844,293.1499938964844,280.3500061035156,42290.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427759408950806,1.0,0.0,0.0,3.5175490379333496,3.51757287979126,8.256075147983211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.92236328125,0.0,1436.1029052734375,1895.4371337890625,0.0,2867.66162109375,0.8826968669891357,1.0,0.0,3.0,1.0,0.0
18000420,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9213523268699646,0.3067101240158081,0.2761875689029693,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.878271758556366,0.2677918672561645,0.2540555596351623,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9034644365310668,0.2909691631793976,0.2037920355796814,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8360246419906616,0.2300139814615249,0.2184611856937408,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.716597855091095,0.1422974169254303,0.6444895267486572,285.03466796875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22711181640625,285.0311279296875,1.0,0.3634473085403442,1.0,1.0,0.0,1.0,-1.9168401956558228,1.916837215423584,2.9669245122931898e-06,1.480284333229065,0.9636459946632384,0.9636459946632384,0.0,61.78657531738281,34.0,55867.12109375,0.0,862.0756225585938,1.0,280.3424377441406,283.9682006835937,297.8982238769531,301.4537048339844,293.1499938964844,293.1499938964844,280.04998779296875,32478.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326184749603271,1.0,0.0,0.0,3.685903787612915,3.685927629470825,9.065281574294204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.2314453125,0.0,1546.8701171875,1895.4371337890625,0.0,2772.83447265625,0.9107071161270142,1.0,0.0,3.0,1.0,0.0
18000480,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9213523268699646,0.3067101240158081,0.2761875689029693,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.878271758556366,0.2677918672561645,0.2540555596351623,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9034644365310668,0.2909691631793976,0.2037920355796814,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8360246419906616,0.2300139814615249,0.2184611856937408,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.716597855091095,0.1422974169254303,0.6444895267486572,285.03466796875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22711181640625,285.0311279296875,1.0,0.3634473085403442,1.0,1.0,0.0,1.0,-1.9168401956558228,1.916837215423584,2.9669245122931898e-06,1.480284333229065,0.9636459946632384,0.9636459946632384,0.0,61.78657531738281,34.0,55867.12109375,0.0,862.0756225585938,1.0,280.3424377441406,283.9682006835937,297.8982238769531,301.4537048339844,293.1499938964844,293.1499938964844,280.04998779296875,32478.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326184749603271,1.0,0.0,0.0,3.685903787612915,3.685927629470825,9.065281574294204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.2314453125,0.0,1546.8701171875,1895.4371337890625,0.0,2772.83447265625,0.9107071161270142,1.0,0.0,3.0,1.0,0.0
18000540,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.967231512069702,0.3074207603931427,0.2768298685550689,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9207976460456848,0.2693123519420624,0.2553317844867706,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9500855803489684,0.2922646403312683,0.2046210169792175,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8733206987380981,0.2315117567777633,0.2196868509054184,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7469509840011597,0.1431935131549835,0.6472713947296143,284.8760986328125,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2320556640625,284.8838195800781,1.0,0.356691837310791,1.0,1.0,0.0,1.0,-1.924955368041992,1.9249523878097528,2.991740529978415e-06,1.486668348312378,0.8502728939056396,0.8502728939056396,0.0,53.55305862426758,34.0,56662.01953125,0.0,832.0701904296875,1.0,280.0650939941406,283.8177795410156,297.9896545410156,301.6875,293.1499938964844,293.1499938964844,280.04998779296875,39469.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414416909217834,1.0,0.0,0.0,3.600203275680542,3.6002273559570312,8.648630114294065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.46875,0.0,1504.0714111328125,1895.4371337890625,0.0,2855.18798828125,0.8957882523536682,1.0,0.0,3.0,1.0,0.0
18000600,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9789261817932128,0.3075830638408661,0.2768613994121551,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9348008632659912,0.2696849703788757,0.2555784285068512,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.963191568851471,0.2925789952278137,0.2047581374645233,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8849613070487976,0.231881245970726,0.219933196902275,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7563071250915527,0.1434192657470703,0.6478215456008911,284.9017639160156,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2320251464844,284.90972900390625,1.0,0.3549185395240783,1.0,1.0,0.0,1.0,-1.926410436630249,1.9264074563980105,2.9961863674543565e-06,1.4878017902374268,0.8592541217803955,0.8592541217803955,0.0,51.493560791015625,37.0,56710.40625,0.0,823.9295654296875,1.0,280.0572509765625,283.8434753417969,297.98760986328125,301.6704406738281,293.1499938964844,293.1499938964844,280.3500061035156,39087.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416513204574585,1.0,0.0,0.0,3.574937582015991,3.5749614238739014,8.527666182089888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.611328125,0.0,1473.873779296875,1895.4371337890625,0.0,2857.1474609375,0.8913121819496155,1.0,0.0,3.0,1.0,0.0
18000660,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.310232400894165,0.2693919837474823,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9738958477973938,0.2721825540065765,0.2575418949127197,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.996029794216156,0.2950153052806854,0.2060762345790863,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9224070310592652,0.2342907190322876,0.2218358218669891,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7862099409103394,0.1449564546346664,0.6531519889831543,285.04217529296875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.244873046875,285.0340881347656,1.0,0.3506296873092651,1.0,1.0,0.0,1.0,-1.9276201725006104,1.927617192268372,2.997433966811513e-06,1.4870378971099854,0.9947481751441956,0.9947481751441956,0.0,46.32283020019531,55.0,56629.5234375,0.0,801.9509887695312,1.0,280.34259033203125,283.9598388671875,297.983642578125,301.5999450683594,293.1499938964844,293.1499938964844,280.04998779296875,31907.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347099423408508,1.0,0.0,0.0,3.746972322463989,3.7469966411590576,9.36815922614187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.072265625,0.0,1612.3209228515625,1895.4371337890625,0.0,2792.332763671875,0.9241507053375244,1.0,0.0,3.0,1.0,0.0
18000720,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.310232400894165,0.2693919837474823,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9738958477973938,0.2721825540065765,0.2575418949127197,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.996029794216156,0.2950153052806854,0.2060762345790863,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9224070310592652,0.2342907190322876,0.2218358218669891,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7862099409103394,0.1449564546346664,0.6531519889831543,285.04217529296875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.244873046875,285.0340881347656,1.0,0.3506296873092651,1.0,1.0,0.0,1.0,-1.9276201725006104,1.927617192268372,2.997433966811513e-06,1.4870378971099854,0.9947481751441956,0.9947481751441956,0.0,46.32283020019531,55.0,56629.5234375,0.0,801.9509887695312,1.0,280.34259033203125,283.9598388671875,297.983642578125,301.5999450683594,293.1499938964844,293.1499938964844,280.04998779296875,31907.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347099423408508,1.0,0.0,0.0,3.746972322463989,3.7469966411590576,9.36815922614187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.072265625,0.0,1612.3209228515625,1895.4371337890625,0.0,2792.332763671875,0.9241507053375244,1.0,0.0,3.0,1.0,0.0
