time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.3136142492294311,0.2715429961681366,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9739010334014891,0.274179995059967,0.2596026659011841,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9956751465797424,0.2966042757034302,0.2074225097894668,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.922837495803833,0.2362926751375198,0.223875805735588,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7867588996887207,0.1463312655687332,0.6597102284431458,284.89483642578125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25408935546875,284.9039001464844,1.0,0.3546448349952698,1.0,1.0,0.0,1.0,-1.9470516443252563,1.9470486640930176,3.0594094369007507e-06,1.503709077835083,0.8785704970359802,0.8785704970359802,0.0,47.19897079467773,73.0,57748.203125,0.0,825.132568359375,1.0,280.056640625,283.82501220703125,298.0595703125,301.80419921875,293.1499938964844,293.1499938964844,280.3500061035156,38638.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442860245704651,1.0,0.0,0.0,3.656195163726807,3.656219720840454,8.919736842472048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.0087890625,0.0,1559.849609375,1895.4371337890625,0.0,2881.784423828125,0.9088836312294006,1.0,0.0,3.0,1.0,0.0
18000840,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.3136142492294311,0.2715429961681366,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9739010334014891,0.274179995059967,0.2596026659011841,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9956751465797424,0.2966042757034302,0.2074225097894668,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.922837495803833,0.2362926751375198,0.223875805735588,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7867588996887207,0.1463312655687332,0.6597102284431458,284.89483642578125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25408935546875,284.9039001464844,1.0,0.3546448349952698,1.0,1.0,0.0,1.0,-1.9470516443252563,1.9470486640930176,3.0594094369007507e-06,1.503709077835083,0.8785704970359802,0.8785704970359802,0.0,47.19897079467773,73.0,57748.203125,0.0,825.132568359375,1.0,280.056640625,283.82501220703125,298.0595703125,301.80419921875,293.1499938964844,293.1499938964844,280.3500061035156,38638.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442860245704651,1.0,0.0,0.0,3.656195163726807,3.656219720840454,8.919736842472048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.0087890625,0.0,1559.849609375,1895.4371337890625,0.0,2881.784423828125,0.9088836312294006,1.0,0.0,3.0,1.0,0.0
18000900,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9990000128746032,0.3140657246112823,0.2805127799510956,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9648877382278442,0.2754333615303039,0.2606642842292785,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.98809152841568,0.2977257370948791,0.2080812454223632,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.913025677204132,0.2375159412622451,0.2249325364828109,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7794762849807739,0.147165760397911,0.6632457971572876,285.0608825683594,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.25518798828125,285.074462890625,1.0,0.3591516315937042,1.0,1.0,0.0,1.0,-1.9653764963150024,1.965373396873474,3.116289462923305e-06,1.5179184675216677,0.9963841438293456,0.9963841438293456,0.0,49.12754821777344,73.0,57713.328125,0.0,853.6348266601562,1.0,280.3026733398437,283.994140625,298.0234069824219,301.6426086425781,293.1499938964844,293.1499938964844,280.3500061035156,33204.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389367461204529,1.0,0.0,0.0,3.725929737091065,3.725954055786133,9.26323366456927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.09765625,0.0,1597.9468994140625,1895.4371337890625,0.0,2831.782958984375,0.9224974513053894,1.0,0.0,3.0,1.0,0.0
18000960,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9835700988769532,0.3140170276165008,0.2827833890914917,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.9420782327651978,0.2768833041191101,0.2621141076087951,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9683248400688172,0.2990806698799133,0.2090794444084167,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8921648859977722,0.2389139533042907,0.2263404428958892,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7627078890800476,0.1481214165687561,0.6680235862731934,285.0895690917969,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.25665283203125,285.0894775390625,1.0,0.364696055650711,1.0,1.0,0.0,1.0,-1.9785041809082031,1.9785009622573853,3.15773399961472e-06,1.5283242464065552,1.0,1.0,0.0,53.06928634643555,91.0,58230.61328125,0.0,886.6581420898438,1.0,280.3427734375,283.996826171875,298.05584716796875,301.7564697265625,293.1499938964844,293.1499938964844,280.04998779296875,32678.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388127684593201,1.0,0.0,0.0,3.808585166931152,3.808610200881958,9.678780088506755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.0478515625,0.0,1690.9344482421875,1895.4371337890625,0.0,2830.624755859375,0.9384586215019226,1.0,0.0,3.0,1.0,0.0
18001020,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9278283715248108,0.3137698471546173,0.2830491960048675,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8888020515441895,0.2790507078170776,0.2648096084594726,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9125044345855712,0.3008515834808349,0.2108379304409027,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8468207120895386,0.2410810738801956,0.2290064990520477,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7264302372932434,0.1496520340442657,0.6774800419807434,284.90899658203125,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2543029785156,284.9128112792969,1.0,0.3778588771820068,1.0,1.0,0.0,1.0,-1.998733401298523,1.998730182647705,3.22181654155429e-06,1.5441079139709473,0.9274522066116332,0.9274522066116332,0.0,64.3387222290039,109.0,59722.625,0.0,963.6504516601562,1.0,280.055908203125,283.8019104003906,298.134033203125,302.00616455078125,293.1499938964844,293.1499938964844,279.75,36703.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508943319320679,1.0,0.0,0.0,3.807261466979981,3.807286977767944,9.672053238318767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.591796875,0.0,1720.756591796875,1895.4371337890625,0.0,2943.647705078125,0.9407153129577636,1.0,0.0,3.0,1.0,0.0
18001080,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9278283715248108,0.3137698471546173,0.2830491960048675,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8888020515441895,0.2790507078170776,0.2648096084594726,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9125044345855712,0.3008515834808349,0.2108379304409027,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8468207120895386,0.2410810738801956,0.2290064990520477,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7264302372932434,0.1496520340442657,0.6774800419807434,284.90899658203125,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2543029785156,284.9128112792969,1.0,0.3778588771820068,1.0,1.0,0.0,1.0,-1.998733401298523,1.998730182647705,3.22181654155429e-06,1.5441079139709473,0.9274522066116332,0.9274522066116332,0.0,64.3387222290039,109.0,59722.625,0.0,963.6504516601562,1.0,280.055908203125,283.8019104003906,298.134033203125,302.00616455078125,293.1499938964844,293.1499938964844,279.75,36703.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508943319320679,1.0,0.0,0.0,3.807261466979981,3.807286977767944,9.672053238318767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.591796875,0.0,1720.756591796875,1895.4371337890625,0.0,2943.647705078125,0.9407153129577636,1.0,0.0,3.0,1.0,0.0
18001140,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8780074119567871,0.3136836886405945,0.2833350002765655,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8464561104774475,0.280901551246643,0.2670710682868957,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668883442878723,0.3022606670856476,0.2121903151273727,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8089227676391602,0.2429651767015457,0.2313058525323867,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.692316472530365,0.1509811133146286,0.6859796047210693,284.8929138183594,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.251953125,284.901123046875,1.0,0.3928253054618835,1.0,1.0,0.0,1.0,-2.0163843631744385,2.01638126373291,3.2781836125650443e-06,1.5577962398529053,0.8535906076431274,0.8535906076431274,0.0,78.49729919433594,112.0,60454.72265625,0.0,1053.28662109375,1.0,279.758056640625,283.7857971191406,298.1430053710937,302.06866455078125,293.1499938964844,293.1499938964844,280.04998779296875,40654.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577769994735718,1.0,0.0,0.0,3.584306001663208,3.5843300819396973,8.572420142627379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5556640625,0.0,1495.50244140625,1895.4371337890625,0.0,3008.157958984375,0.8957152366638184,1.0,0.0,3.0,1.0,0.0
18001200,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8780074119567871,0.3136836886405945,0.2833350002765655,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8464561104774475,0.280901551246643,0.2670710682868957,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668883442878723,0.3022606670856476,0.2121903151273727,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8089227676391602,0.2429651767015457,0.2313058525323867,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.692316472530365,0.1509811133146286,0.6859796047210693,284.8929138183594,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.251953125,284.901123046875,1.0,0.3928253054618835,1.0,1.0,0.0,1.0,-2.0163843631744385,2.01638126373291,3.2781836125650443e-06,1.5577962398529053,0.8535906076431274,0.8535906076431274,0.0,78.49729919433594,112.0,60454.72265625,0.0,1053.28662109375,1.0,279.758056640625,283.7857971191406,298.1430053710937,302.06866455078125,293.1499938964844,293.1499938964844,280.04998779296875,40654.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577769994735718,1.0,0.0,0.0,3.584306001663208,3.5843300819396973,8.572420142627379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5556640625,0.0,1495.50244140625,1895.4371337890625,0.0,3008.157958984375,0.8957152366638184,1.0,0.0,3.0,1.0,0.0
18001260,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8530476689338684,0.3147711157798767,0.2846248745918274,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8251667618751526,0.2833563089370727,0.2697509825229645,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.843760073184967,0.3043962717056274,0.2139504849910736,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7871316075325012,0.2453829050064087,0.233953446149826,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.6734444499015808,0.1526659429073333,0.6952884793281555,284.8329467773437,284.95001220703125,297.274658203125,295.1498718261719,297.2696533203125,297.2583312988281,284.8139343261719,1.0,0.4038521647453308,0.8342132568359375,0.8342132568359375,0.4000000059604645,1.0,-2.0376217365264893,1.3903887271881104,0.6472330093383789,0.929345965385437,0.8096659183502197,0.8096659183502197,0.0,89.07247924804688,100.0,53503.73046875,0.0,1128.7744140625,1.0,280.0422668457031,283.61968994140625,298.0938415527344,301.7241516113281,293.1499938964844,293.1499938964844,280.3500061035156,40020.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449352979660034,1.0,0.0,0.0,3.5907907485961914,3.5908148288726807,8.603466881140776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.818359375,0.0,1497.8797607421875,1895.4371337890625,0.0,2887.858642578125,0.8912593722343445,1.0,0.0,3.0,1.0,0.0
18001320,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8530476689338684,0.3147711157798767,0.2846248745918274,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8251667618751526,0.2833563089370727,0.2697509825229645,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.843760073184967,0.3043962717056274,0.2139504849910736,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7871316075325012,0.2453829050064087,0.233953446149826,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.6734444499015808,0.1526659429073333,0.6952884793281555,284.8329467773437,284.95001220703125,297.274658203125,295.1498718261719,297.2696533203125,297.2583312988281,284.8139343261719,1.0,0.4038521647453308,0.8342132568359375,0.8342132568359375,0.4000000059604645,1.0,-2.0376217365264893,1.3903887271881104,0.6472330093383789,0.929345965385437,0.8096659183502197,0.8096659183502197,0.0,89.07247924804688,100.0,53503.73046875,0.0,1128.7744140625,1.0,280.0422668457031,283.61968994140625,298.0938415527344,301.7241516113281,293.1499938964844,293.1499938964844,280.3500061035156,40020.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449352979660034,1.0,0.0,0.0,3.5907907485961914,3.5908148288726807,8.603466881140776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.818359375,0.0,1497.8797607421875,1895.4371337890625,0.0,2887.858642578125,0.8912593722343445,1.0,0.0,3.0,1.0,0.0
18001380,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8481283187866211,0.315346747636795,0.2851818203926086,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8220515251159668,0.2855103015899658,0.271846741437912,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8400128483772278,0.3061217665672302,0.2151974141597747,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7842034101486206,0.2475548833608627,0.2360686808824539,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6712279319763184,0.1542312353849411,0.7026413083076477,284.8589782714844,284.95001220703125,297.2760925292969,295.17645263671875,297.267333984375,297.26043701171875,284.8671264648437,1.0,0.4074918329715729,0.6684265732765198,0.6684265732765198,0.800000011920929,1.0,-2.053673028945923,0.8970456719398499,1.1566274166107178,0.4332578778266907,0.7579039335250854,0.7579039335250854,0.0,91.87512969970705,88.0,45073.32421875,0.0,1161.6016845703125,1.0,280.3392333984375,283.6711730957031,297.9765014648437,300.98895263671875,293.1499938964844,293.1499938964844,280.6499938964844,44410.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801487147808075,1.0,0.0,0.0,3.217758893966675,3.217780590057373,6.908763339197321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.91552734375,0.0,1158.8297119140625,1895.4371337890625,0.0,2485.02978515625,0.8164664506912231,1.0,0.0,3.0,1.0,0.0
18001440,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8481283187866211,0.315346747636795,0.2851818203926086,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8220515251159668,0.2855103015899658,0.271846741437912,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8400128483772278,0.3061217665672302,0.2151974141597747,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7842034101486206,0.2475548833608627,0.2360686808824539,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6712279319763184,0.1542312353849411,0.7026413083076477,284.8589782714844,284.95001220703125,297.2760925292969,295.17645263671875,297.267333984375,297.26043701171875,284.8671264648437,1.0,0.4074918329715729,0.6684265732765198,0.6684265732765198,0.800000011920929,1.0,-2.053673028945923,0.8970456719398499,1.1566274166107178,0.4332578778266907,0.7579039335250854,0.7579039335250854,0.0,91.87512969970705,88.0,45073.32421875,0.0,1161.6016845703125,1.0,280.3392333984375,283.6711730957031,297.9765014648437,300.98895263671875,293.1499938964844,293.1499938964844,280.6499938964844,44410.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801487147808075,1.0,0.0,0.0,3.217758893966675,3.217780590057373,6.908763339197321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.91552734375,0.0,1158.8297119140625,1895.4371337890625,0.0,2485.02978515625,0.8164664506912231,1.0,0.0,3.0,1.0,0.0
18001500,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8511766195297241,0.3161673247814178,0.2856402099132538,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8255629539489746,0.2869258821010589,0.2729771733283996,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8434269428253174,0.3073896467685699,0.2159063816070556,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7880509495735168,0.2489446848630905,0.2371924966573715,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6747660636901855,0.1552313566207885,0.7064314484596252,285.001953125,284.95001220703125,297.2763671875,295.1893920898437,297.2695617675781,297.2648620605469,285.00457763671875,1.0,0.4076149463653564,0.5855332016944885,0.5855332016944885,1.0,1.0,-2.062330961227417,0.8243036270141602,1.2380273342132568,0.3586184680461883,0.8472704291343689,0.8472704291343689,0.0,90.87450408935548,88.0,43844.09375,0.0,1167.5928955078125,1.0,280.5856628417969,283.8027038574219,297.95623779296875,300.753662109375,293.1499938964844,293.1499938964844,280.6499938964844,35544.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760282754898071,1.0,0.0,0.0,3.2569260597229004,3.256946325302124,7.07797653376474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.5556640625,0.0,1135.20703125,1895.4371337890625,0.0,2254.5546875,0.8207980394363403,1.0,0.0,3.0,1.0,0.0
18001560,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8573961853981018,0.3171123564243316,0.2863906025886535,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8318946957588196,0.2884527444839477,0.2742995917797088,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8498745560646057,0.3087709248065948,0.2167869210243225,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.794893205165863,0.2504415810108185,0.2384855598211288,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.680982768535614,0.1563309878110885,0.7107651233673096,284.9872131347656,284.95001220703125,297.2763671875,295.2021179199219,297.2728881835937,297.2704467773437,284.9901733398437,1.0,0.4069569706916809,0.5979586243629456,0.5979586243629456,1.0,1.0,-2.0726351737976074,0.833730161190033,1.2389049530029297,0.3656791150569916,0.8514979481697083,0.8514979481697083,0.0,88.70619201660156,76.0,43877.78125,0.0,1169.6495361328125,1.0,280.6377258300781,283.7902526855469,298.02508544921875,300.8311462402344,293.1499938964844,293.1499938964844,280.95001220703125,34382.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607248425483704,1.0,0.0,0.0,3.321568012237549,3.3215887546539307,7.361725238297367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.86865234375,0.0,1186.537109375,1895.4371337890625,0.0,2118.93359375,0.8308614492416382,1.0,0.0,3.0,1.0,0.0
18001620,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8776198029518127,0.3193845152854919,0.2880341112613678,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.8516666293144226,0.2918379008769989,0.2770944535732269,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8704559206962585,0.311879426240921,0.218654915690422,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.815305769443512,0.2537501454353332,0.2412159889936447,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.6999300718307495,0.1588122248649597,0.7200859785079956,285.1042785644531,284.95001220703125,297.27593994140625,295.2270202636719,297.2805480957031,297.28369140625,285.1003112792969,1.0,0.4039060771465301,0.6228094696998596,0.6228094696998596,1.0,1.0,-2.0946803092956543,0.8629065752029419,1.231773853302002,0.3897921741008758,1.0,1.0,0.0,82.01251983642578,64.0,44348.91015625,0.0,1163.5482177734375,1.0,280.94061279296875,283.8946838378906,298.1560974121094,300.9674377441406,293.1499938964844,293.1499938964844,280.6499938964844,29118.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439053654670715,1.0,0.0,0.0,3.593470573425293,3.5934927463531494,8.61631292536913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.55908203125,0.0,1420.492431640625,1895.4371337890625,0.0,1972.9605712890625,0.8874240517616272,1.0,0.0,3.0,1.0,0.0
18001680,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8776198029518127,0.3193845152854919,0.2880341112613678,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.8516666293144226,0.2918379008769989,0.2770944535732269,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8704559206962585,0.311879426240921,0.218654915690422,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.815305769443512,0.2537501454353332,0.2412159889936447,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.6999300718307495,0.1588122248649597,0.7200859785079956,285.1042785644531,284.95001220703125,297.27593994140625,295.2270202636719,297.2805480957031,297.28369140625,285.1003112792969,1.0,0.4039060771465301,0.6228094696998596,0.6228094696998596,1.0,1.0,-2.0946803092956543,0.8629065752029419,1.231773853302002,0.3897921741008758,1.0,1.0,0.0,82.01251983642578,64.0,44348.91015625,0.0,1163.5482177734375,1.0,280.94061279296875,283.8946838378906,298.1560974121094,300.9674377441406,293.1499938964844,293.1499938964844,280.6499938964844,29118.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439053654670715,1.0,0.0,0.0,3.593470573425293,3.5934927463531494,8.61631292536913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.55908203125,0.0,1420.492431640625,1895.4371337890625,0.0,1972.9605712890625,0.8874240517616272,1.0,0.0,3.0,1.0,0.0
18001740,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9024969935417176,0.3202673494815826,0.288928210735321,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8764050006866455,0.2941968739032745,0.2792626917362213,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8959311246871948,0.3137964010238647,0.2199973464012146,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8378984332084656,0.2561398148536682,0.2433808296918869,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7213315963745117,0.1607221364974975,0.727825403213501,284.9002990722656,284.95001220703125,297.2753601074219,295.2483825683594,297.2826232910156,297.2878723144531,284.9012145996094,1.0,0.3998063206672668,0.6446782350540161,0.6446782350540161,1.0,1.0,-2.1118714809417725,0.8849337100982666,1.2269378900527954,0.4079287946224212,0.8926565051078796,0.8926565051078796,0.0,74.73914337158203,64.0,45825.0859375,0.0,1148.0804443359375,1.0,280.662109375,283.6781616210937,298.3053894042969,301.3125,293.1499938964844,293.1499938964844,280.6499938964844,35576.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596979737281799,1.0,0.0,0.0,3.6307740211486816,3.6307976245880127,8.79613139659341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.40283203125,0.0,1508.734619140625,1895.4371337890625,0.0,2109.92431640625,0.8997570872306824,1.0,0.0,3.0,1.0,0.0
18001800,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9063217043876648,0.3203509449958801,0.2889524698257446,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8802245259284973,0.2944900095462799,0.2794935405254364,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8998003005981445,0.3140237331390381,0.220120832324028,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8413235545158386,0.2564405798912048,0.2436195909976959,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7243059873580933,0.1609650552272796,0.7287101149559021,284.9034118652344,284.95001220703125,297.2752990722656,295.2512512207031,297.2826538085937,297.2879638671875,284.90545654296875,1.0,0.3991495072841644,0.6476603150367737,0.6476603150367737,1.0,1.0,-2.113675832748413,0.8875123858451843,1.2261632680892944,0.4100870490074157,0.890792191028595,0.890792191028595,0.0,73.7107162475586,52.0,45875.78125,0.0,1145.0751953125,1.0,280.6579284667969,283.68231201171875,298.30572509765625,301.312255859375,293.1499938964844,293.1499938964844,280.95001220703125,35959.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607914805412292,1.0,0.0,0.0,3.623713493347168,3.623737096786499,8.761954291003349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.81689453125,0.0,1503.8204345703125,1895.4371337890625,0.0,2119.518310546875,0.8989038467407227,1.0,0.0,3.0,1.0,0.0
18001860,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9536653161048888,0.3222431540489197,0.2898939251899719,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9251207113265992,0.2976753413677215,0.2818467319011688,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.947537362575531,0.3168213367462158,0.2215519696474075,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8811476826667786,0.2596050202846527,0.2459819465875625,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.757440447807312,0.1634356379508972,0.737151026725769,285.06072998046875,284.95001220703125,297.2748413085937,295.2749938964844,297.2874755859375,297.2966003417969,285.0599670410156,1.0,0.3932163119316101,0.6463406682014465,0.6463406682014465,1.0,1.0,-2.1323208808898926,0.8959197998046875,1.2364012002944946,0.41413414478302,1.0,1.0,0.0,63.98659133911133,40.0,45709.27734375,0.0,1118.4476318359375,1.0,280.94293212890625,283.8367614746094,298.2734069824219,301.21759033203125,293.1499938964844,293.1499938964844,280.6499938964844,32109.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566618919372559,1.0,0.0,0.0,3.7759275436401367,3.775952100753784,9.513505574432202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7275390625,0.0,1647.7197265625,1895.4371337890625,0.0,2083.358154296875,0.9305994510650636,1.0,0.0,3.0,1.0,0.0
18001920,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9536653161048888,0.3222431540489197,0.2898939251899719,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9251207113265992,0.2976753413677215,0.2818467319011688,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.947537362575531,0.3168213367462158,0.2215519696474075,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8811476826667786,0.2596050202846527,0.2459819465875625,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.757440447807312,0.1634356379508972,0.737151026725769,285.06072998046875,284.95001220703125,297.2748413085937,295.2749938964844,297.2874755859375,297.2966003417969,285.0599670410156,1.0,0.3932163119316101,0.6463406682014465,0.6463406682014465,1.0,1.0,-2.1323208808898926,0.8959197998046875,1.2364012002944946,0.41413414478302,1.0,1.0,0.0,63.98659133911133,40.0,45709.27734375,0.0,1118.4476318359375,1.0,280.94293212890625,283.8367614746094,298.2734069824219,301.21759033203125,293.1499938964844,293.1499938964844,280.6499938964844,32109.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566618919372559,1.0,0.0,0.0,3.7759275436401367,3.775952100753784,9.513505574432202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7275390625,0.0,1647.7197265625,1895.4371337890625,0.0,2083.358154296875,0.9305994510650636,1.0,0.0,3.0,1.0,0.0
18001980,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.3235562145709991,0.2813702225685119,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9896788001060486,0.3004695773124695,0.2842535078525543,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.3190737962722778,0.2188435047864914,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9474599957466124,0.2624455690383911,0.2484076172113418,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8105714321136475,0.1657575368881225,0.746037483215332,284.8840637207031,284.95001220703125,297.27508544921875,295.29840087890625,297.2899169921875,297.3007507324219,284.8865051269531,1.0,0.3865714967250824,0.6450209617614746,0.6450209617614746,1.0,1.0,-2.150425910949707,0.9036586284637452,1.246767282485962,0.4171801805496216,0.8996772766113281,0.8996772766113281,0.0,53.72666931152344,58.0,46899.734375,0.0,1080.1693115234375,1.0,280.65704345703125,283.6456298828125,298.3478698730469,301.4355163574219,293.1499938964844,293.1499938964844,280.3500061035156,37575.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710246443748474,1.0,0.0,0.0,3.747299909591675,3.747324943542481,9.36979688503925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3779296875,0.0,1656.2391357421875,1895.4371337890625,0.0,2209.942626953125,0.927636742591858,1.0,0.0,3.0,1.0,0.0
18002040,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.3235562145709991,0.2813702225685119,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9896788001060486,0.3004695773124695,0.2842535078525543,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.3190737962722778,0.2188435047864914,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9474599957466124,0.2624455690383911,0.2484076172113418,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8105714321136475,0.1657575368881225,0.746037483215332,284.8840637207031,284.95001220703125,297.27508544921875,295.29840087890625,297.2899169921875,297.3007507324219,284.8865051269531,1.0,0.3865714967250824,0.6450209617614746,0.6450209617614746,1.0,1.0,-2.150425910949707,0.9036586284637452,1.246767282485962,0.4171801805496216,0.8996772766113281,0.8996772766113281,0.0,53.72666931152344,58.0,46899.734375,0.0,1080.1693115234375,1.0,280.65704345703125,283.6456298828125,298.3478698730469,301.4355163574219,293.1499938964844,293.1499938964844,280.3500061035156,37575.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710246443748474,1.0,0.0,0.0,3.747299909591675,3.747324943542481,9.36979688503925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3779296875,0.0,1656.2391357421875,1895.4371337890625,0.0,2209.942626953125,0.927636742591858,1.0,0.0,3.0,1.0,0.0
18002100,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.9990000128746032,0.3253437876701355,0.2849109470844269,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.9874666929244996,0.3016616106033325,0.2854653000831604,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.9990000128746032,0.3208874464035034,0.2215974032878875,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.9447917938232422,0.2636350095272064,0.2496475130319595,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8089820146560669,0.1667947322130203,0.7509421706199646,284.78082275390625,284.95001220703125,297.2756042480469,295.3099975585937,297.29156494140625,297.3031921386719,284.78277587890625,1.0,0.3863377273082733,0.644361138343811,0.644361138343811,1.0,1.0,-2.140538454055786,0.898152232170105,1.2423863410949707,0.4169080853462219,0.7921027541160583,0.7921027541160583,0.0,54.15604782104492,58.0,47142.63671875,0.0,1083.287109375,1.0,280.4024963378906,283.53924560546875,298.37188720703125,301.5553283691406,293.1499938964844,293.1499938964844,280.3500061035156,44046.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778082549571991,1.0,0.0,0.0,3.588876247406006,3.5889010429382324,8.594295195507584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.02880859375,0.0,1525.418701171875,1895.4371337890625,0.0,2272.94140625,0.8941915035247803,1.0,0.0,3.0,1.0,0.0
18002160,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.3270796537399292,0.2824110388755798,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9908697009086608,0.3030225336551666,0.2865991592407226,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.3225800693035126,0.2196530252695083,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9495359659194946,0.2650278806686401,0.250801533460617,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8129796981811523,0.1679275631904602,0.755658745765686,284.87261962890625,284.95001220703125,297.2764587402344,295.3215637207031,297.2937316894531,297.3062744140625,284.881103515625,1.0,0.3884939849376678,0.6441062688827515,0.6441062688827515,1.0,1.0,-2.1552276611328125,0.9052892923355104,1.2499383687973022,0.417950302362442,0.8106932640075684,0.8106932640075684,0.0,54.04072570800781,76.0,47012.57421875,0.0,1095.2833251953125,1.0,280.3589782714844,283.6400756835937,298.3405456542969,301.4447326660156,293.1499938964844,293.1499938964844,280.6499938964844,42699.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779618501663208,1.0,0.0,0.0,3.418912410736084,3.418935537338257,7.799545187481272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.88037109375,0.0,1337.90478515625,1895.4371337890625,0.0,2271.8603515625,0.8613189458847046,1.0,0.0,3.0,1.0,0.0
18002220,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.329895943403244,0.2935348153114319,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9834809303283693,0.3067047297954559,0.2899021506309509,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.3259185552597046,0.2274966984987259,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9404304027557372,0.2686774134635925,0.2540867924690246,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.807033360004425,0.170802816748619,0.7681117653846741,285.04327392578125,284.95001220703125,297.2794189453125,295.3446350097656,297.30181884765625,297.31817626953125,285.0428771972656,1.0,0.3977836966514587,0.6435964703559875,0.6435964703559875,1.0,1.0,-2.2004380226135254,0.9259915947914124,1.2744463682174685,0.4283613860607147,0.9522108435630798,0.9522108435630798,0.0,57.199012756347656,94.0,47453.18359375,0.0,1170.6162109375,1.0,280.64166259765625,283.78863525390625,298.3139038085937,301.3482666015625,293.1499938964844,293.1499938964844,280.3500061035156,31906.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668702602386475,1.0,0.0,0.0,3.604970693588257,3.6049935817718506,8.67155051764712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.201171875,0.0,1453.3983154296875,1895.4371337890625,0.0,2173.0966796875,0.8921729922294617,1.0,0.0,3.0,1.0,0.0
18002280,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.329895943403244,0.2935348153114319,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9834809303283693,0.3067047297954559,0.2899021506309509,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.3259185552597046,0.2274966984987259,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9404304027557372,0.2686774134635925,0.2540867924690246,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.807033360004425,0.170802816748619,0.7681117653846741,285.04327392578125,284.95001220703125,297.2794189453125,295.3446350097656,297.30181884765625,297.31817626953125,285.0428771972656,1.0,0.3977836966514587,0.6435964703559875,0.6435964703559875,1.0,1.0,-2.2004380226135254,0.9259915947914124,1.2744463682174685,0.4283613860607147,0.9522108435630798,0.9522108435630798,0.0,57.199012756347656,94.0,47453.18359375,0.0,1170.6162109375,1.0,280.64166259765625,283.78863525390625,298.3139038085937,301.3482666015625,293.1499938964844,293.1499938964844,280.3500061035156,31906.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668702602386475,1.0,0.0,0.0,3.604970693588257,3.6049935817718506,8.67155051764712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.201171875,0.0,1453.3983154296875,1895.4371337890625,0.0,2173.0966796875,0.8921729922294617,1.0,0.0,3.0,1.0,0.0
18002340,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.957758367061615,0.329656034708023,0.297072559595108,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9351426362991332,0.3097822368144989,0.2934073805809021,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9552224278450012,0.327638566493988,0.229344367980957,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8913533687591553,0.2717897891998291,0.257603645324707,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7691965699195862,0.1733321398496627,0.7819316387176514,284.9130859375,284.95001220703125,297.28448486328125,295.3677978515625,297.3049011230469,297.3199768066406,284.9180908203125,1.0,0.4109099805355072,0.6430866122245789,0.6430866122245789,1.0,1.0,-2.232227802276612,0.940388321876526,1.291839599609375,0.435940146446228,0.8619570732116699,0.8619570732116699,0.0,67.64631652832031,112.0,48795.1953125,0.0,1269.686279296875,1.0,280.35760498046875,283.642822265625,298.4108581542969,301.6051330566406,293.1499938964844,293.1499938964844,280.6499938964844,37896.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801250219345093,1.0,0.0,0.0,3.546066999435425,3.5460903644561768,8.390486527787289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.00146484375,0.0,1434.3720703125,1895.4371337890625,0.0,2291.2626953125,0.8837414979934692,1.0,0.0,3.0,1.0,0.0
18002400,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.957758367061615,0.329656034708023,0.297072559595108,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9351426362991332,0.3097822368144989,0.2934073805809021,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9552224278450012,0.327638566493988,0.229344367980957,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8913533687591553,0.2717897891998291,0.257603645324707,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7691965699195862,0.1733321398496627,0.7819316387176514,284.9130859375,284.95001220703125,297.28448486328125,295.3677978515625,297.3049011230469,297.3199768066406,284.9180908203125,1.0,0.4109099805355072,0.6430866122245789,0.6430866122245789,1.0,1.0,-2.232227802276612,0.940388321876526,1.291839599609375,0.435940146446228,0.8619570732116699,0.8619570732116699,0.0,67.64631652832031,112.0,48795.1953125,0.0,1269.686279296875,1.0,280.35760498046875,283.642822265625,298.4108581542969,301.6051330566406,293.1499938964844,293.1499938964844,280.6499938964844,37896.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801250219345093,1.0,0.0,0.0,3.546066999435425,3.5460903644561768,8.390486527787289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.00146484375,0.0,1434.3720703125,1895.4371337890625,0.0,2291.2626953125,0.8837414979934692,1.0,0.0,3.0,1.0,0.0
18002460,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.905169665813446,0.3313378393650055,0.298563539981842,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8876581788063049,0.3133302628993988,0.2970491945743561,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.90402489900589,0.3303818106651306,0.231381669640541,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.850376546382904,0.2753059267997741,0.2612420618534088,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7360622882843018,0.17608542740345,0.796096920967102,285.0641784667969,284.95001220703125,297.29205322265625,295.39117431640625,297.3125,297.3276062011719,285.0624389648437,1.0,0.4259729385375976,0.6418324112892151,0.6418324112892151,1.0,1.0,-2.261920213699341,0.9534350633621216,1.3084851503372192,0.4421908259391784,1.0,1.0,0.0,81.20706176757812,130.0,48955.125,0.0,1385.94189453125,1.0,280.6427307128906,283.78131103515625,298.38385009765625,301.52105712890625,293.1499938964844,293.1499938964844,280.3500061035156,31399.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745947241783142,1.0,0.0,0.0,3.730603933334351,3.7306277751922607,9.286488875659415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.5302734375,0.0,1589.526123046875,1895.4371337890625,0.0,2241.748046875,0.9200748205184937,1.0,0.0,3.0,1.0,0.0
18002520,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.905169665813446,0.3313378393650055,0.298563539981842,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8876581788063049,0.3133302628993988,0.2970491945743561,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.90402489900589,0.3303818106651306,0.231381669640541,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.850376546382904,0.2753059267997741,0.2612420618534088,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7360622882843018,0.17608542740345,0.796096920967102,285.0641784667969,284.95001220703125,297.29205322265625,295.39117431640625,297.3125,297.3276062011719,285.0624389648437,1.0,0.4259729385375976,0.6418324112892151,0.6418324112892151,1.0,1.0,-2.261920213699341,0.9534350633621216,1.3084851503372192,0.4421908259391784,1.0,1.0,0.0,81.20706176757812,130.0,48955.125,0.0,1385.94189453125,1.0,280.6427307128906,283.78131103515625,298.38385009765625,301.52105712890625,293.1499938964844,293.1499938964844,280.3500061035156,31399.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745947241783142,1.0,0.0,0.0,3.730603933334351,3.7306277751922607,9.286488875659415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.5302734375,0.0,1589.526123046875,1895.4371337890625,0.0,2241.748046875,0.9200748205184937,1.0,0.0,3.0,1.0,0.0
18002580,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8662763833999634,0.332349956035614,0.3003047406673431,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8519747257232666,0.3162540793418884,0.3006186187267303,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8661728501319885,0.3325177133083343,0.2334866672754287,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8186743855476379,0.2782715260982513,0.2648276686668396,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7092759013175964,0.1784855127334594,0.8102948665618896,284.90380859375,284.95001220703125,297.3026123046875,295.4149169921875,297.3179931640625,297.3294677734375,284.9070129394531,1.0,0.4422516226768493,0.6405781507492065,0.6405781507492065,1.0,1.0,-2.29219388961792,0.9666901230812072,1.3255038261413574,0.4486971497535705,0.9004201292991638,0.9004201292991638,0.0,96.85519409179688,148.0,50399.54296875,0.0,1517.486572265625,1.0,280.35723876953125,283.603271484375,298.4628601074219,301.7599182128906,293.1499938964844,293.1499938964844,280.04998779296875,37058.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886123657226562,1.0,0.0,0.0,3.708221912384033,3.70824670791626,9.175394097837852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.5947265625,0.0,1606.9605712890625,1895.4371337890625,0.0,2367.79931640625,0.918931484222412,1.0,0.0,3.0,1.0,0.0
