time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8662763833999634,0.332349956035614,0.3003047406673431,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8519747257232666,0.3162540793418884,0.3006186187267303,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8661728501319885,0.3325177133083343,0.2334866672754287,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8186743855476379,0.2782715260982513,0.2648276686668396,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7092759013175964,0.1784855127334594,0.8102948665618896,284.90380859375,284.95001220703125,297.3026123046875,295.4149169921875,297.3179931640625,297.3294677734375,284.9070129394531,1.0,0.4422516226768493,0.6405781507492065,0.6405781507492065,1.0,1.0,-2.29219388961792,0.9666901230812072,1.3255038261413574,0.4486971497535705,0.9004201292991638,0.9004201292991638,0.0,96.85519409179688,148.0,50399.54296875,0.0,1517.486572265625,1.0,280.35723876953125,283.603271484375,298.4628601074219,301.7599182128906,293.1499938964844,293.1499938964844,280.04998779296875,37058.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886123657226562,1.0,0.0,0.0,3.708221912384033,3.70824670791626,9.175394097837852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.5947265625,0.0,1606.9605712890625,1895.4371337890625,0.0,2367.79931640625,0.918931484222412,1.0,0.0,3.0,1.0,0.0
18002700,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8497785329818726,0.3327223658561706,0.3009780943393707,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8370380401611328,0.3175597786903381,0.302211582660675,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8501250743865967,0.3334323167800903,0.2343906164169311,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8041355013847351,0.2796105146408081,0.2664495706558227,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.6961633563041687,0.1795672923326492,0.8168174028396606,284.8119812011719,284.95001220703125,297.30914306640625,295.4269714355469,297.3204345703125,297.3290100097656,284.8109741210937,1.0,0.4505245983600616,0.6399510502815247,0.6399510502815247,1.0,1.0,-2.305785655975342,0.972598910331726,1.3331868648529053,0.4515464603900909,0.8107374906539917,0.8107374906539917,0.0,105.35569763183594,148.0,51156.72265625,0.0,1585.91064453125,1.0,280.09942626953125,283.4930725097656,298.4930725097656,301.91375732421875,293.1499938964844,293.1499938964844,280.04998779296875,41790.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796247661113739,1.0,0.0,0.0,3.60082745552063,3.6008520126342773,8.651629173073161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.6552734375,0.0,1521.8857421875,1895.4371337890625,0.0,2437.1689453125,0.8957198262214661,1.0,0.0,3.0,1.0,0.0
18002760,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.835405707359314,0.3332475423812866,0.3016295135021209,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8238815069198608,0.3189330399036407,0.3037589788436889,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8361449837684631,0.3344460427761078,0.2352653592824936,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7904388308525085,0.2810057699680328,0.2680290341377258,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6842975616455078,0.1806713640689849,0.8231574296951294,284.8907165527344,284.95001220703125,297.3166198730469,295.43914794921875,297.32354736328125,297.3288879394531,284.8971252441406,1.0,0.4588184952735901,0.6393066048622131,0.6393066048622131,1.0,1.0,-2.3189897537231445,0.9783157110214232,1.3406739234924316,0.454271137714386,0.8286827206611633,0.8286827206611633,0.0,114.1200180053711,136.0,51094.56640625,0.0,1655.9813232421875,1.0,280.0584716796875,283.57769775390625,298.4678649902344,301.8200988769531,293.1499938964844,293.1499938964844,280.3500061035156,41018.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973937392234802,1.0,0.0,0.0,3.4664273262023926,3.4664506912231445,8.017842674234998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.853515625,0.0,1374.0257568359375,1895.4371337890625,0.0,2447.620849609375,0.869998574256897,1.0,0.0,3.0,1.0,0.0
18002820,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8289023041725159,0.335642397403717,0.3036577999591827,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8185964226722717,0.3226140439510345,0.3071884214878082,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8302346467971802,0.3376076519489288,0.2374023497104644,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7852590680122375,0.2846340239048004,0.2714339792728424,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6803086996078491,0.1834748238325119,0.835907518863678,285.0345153808594,284.95001220703125,297.33453369140625,295.46405029296875,297.3359069824219,297.3371887207031,285.03289794921875,1.0,0.4660758376121521,0.6380176544189453,0.6380176544189453,1.0,1.0,-2.347517251968384,0.9907169342041016,1.356800198554993,0.4602159857749939,0.9562252163887024,0.9562252163887024,0.0,120.17039489746094,124.0,51250.9140625,0.0,1736.3543701171875,1.0,280.3417358398437,283.7080383300781,298.4422912597656,301.7209167480469,293.1499938964844,293.1499938964844,280.04998779296875,32170.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885305285453796,1.0,0.0,0.0,3.64094614982605,3.640969276428223,8.845487968756061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.986328125,0.0,1494.5343017578125,1895.4371337890625,0.0,2367.058349609375,0.900412380695343,1.0,0.0,3.0,1.0,0.0
18002880,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8289023041725159,0.335642397403717,0.3036577999591827,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8185964226722717,0.3226140439510345,0.3071884214878082,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8302346467971802,0.3376076519489288,0.2374023497104644,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7852590680122375,0.2846340239048004,0.2714339792728424,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6803086996078491,0.1834748238325119,0.835907518863678,285.0345153808594,284.95001220703125,297.33453369140625,295.46405029296875,297.3359069824219,297.3371887207031,285.03289794921875,1.0,0.4660758376121521,0.6380176544189453,0.6380176544189453,1.0,1.0,-2.347517251968384,0.9907169342041016,1.356800198554993,0.4602159857749939,0.9562252163887024,0.9562252163887024,0.0,120.17039489746094,124.0,51250.9140625,0.0,1736.3543701171875,1.0,280.3417358398437,283.7080383300781,298.4422912597656,301.7209167480469,293.1499938964844,293.1499938964844,280.04998779296875,32170.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885305285453796,1.0,0.0,0.0,3.64094614982605,3.640969276428223,8.845487968756061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.986328125,0.0,1494.5343017578125,1895.4371337890625,0.0,2367.058349609375,0.900412380695343,1.0,0.0,3.0,1.0,0.0
18002940,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8326464295387268,0.3370529413223266,0.3051373362541199,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8235635757446289,0.3256650567054748,0.3101835250854492,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8346879482269287,0.3400135338306427,0.239200547337532,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7908275723457336,0.2877096235752105,0.2744303941726684,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6859293580055237,0.1859714537858963,0.8472563624382019,284.9079895019531,284.95001220703125,297.3558349609375,295.4886779785156,297.3467102050781,297.3404235839844,284.9129333496094,1.0,0.4682285189628601,0.6367802619934082,0.6367802619934082,1.0,1.0,-2.3722915649414062,1.0013742446899414,1.3709173202514648,0.4653616547584533,0.8624877333641052,0.8624877333641052,0.0,119.32662200927734,124.0,52399.05078125,0.0,1772.3780517578125,1.0,280.05865478515625,283.5690002441406,298.5253601074219,301.94927978515625,293.1499938964844,293.1499938964844,280.04998779296875,38253.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997053265571594,1.0,0.0,0.0,3.5639450550079346,3.5639686584472656,8.475303729937878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.47265625,0.0,1455.98583984375,1895.4371337890625,0.0,2468.7314453125,0.8880321383476257,1.0,0.0,3.0,1.0,0.0
18003000,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8329178690910339,0.3371152579784393,0.305177241563797,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8238878846168518,0.3257929384708404,0.3102917969226837,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8349924087524414,0.3401146233081817,0.2392609119415283,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7911849021911621,0.2878384888172149,0.2745403945446014,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.686275064945221,0.1860758960247039,0.8476788997650146,284.9115905761719,284.95001220703125,297.3568420410156,295.48974609375,297.3471984863281,297.3405456542969,284.9160461425781,1.0,0.4682388603687286,0.6367287039756775,0.6367287039756775,1.0,1.0,-2.3731818199157715,1.0017527341842651,1.3714290857315063,0.4655381143093109,0.8637976050376892,0.8637976050376892,0.0,119.20294189453124,112.0,52419.9375,0.0,1773.144775390625,1.0,280.0574951171875,283.5714416503906,298.5245361328125,301.9471435546875,293.1499938964844,293.1499938964844,280.3500061035156,38121.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998040914535522,1.0,0.0,0.0,3.562270164489746,3.562293767929077,8.467340535389667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.6669921875,0.0,1453.22607421875,1895.4371337890625,0.0,2469.6337890625,0.8876845240592957,1.0,0.0,3.0,1.0,0.0
18003060,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8449690341949463,0.3396496176719665,0.3068836033344269,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8368703722953796,0.3296719789505005,0.3134523332118988,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.847784161567688,0.3434491753578186,0.2411856949329376,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8052780032157898,0.2916771173477173,0.2776875495910644,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6995563507080078,0.1891386657953262,0.8594304919242859,285.0532531738281,284.95001220703125,297.3839416503906,295.516357421875,297.36383056640625,297.3494873046875,285.05126953125,1.0,0.4672542810440063,0.6353306770324707,0.6353306770324707,1.0,1.0,-2.399233341217041,1.0128978490829468,1.3863354921340942,0.4707395434379577,1.0,1.0,0.0,113.65767669677734,100.0,52524.796875,0.0,1784.5074462890625,1.0,280.3428039550781,283.7033996582031,298.5047302246094,301.8632507324219,293.1499938964844,293.1499938964844,280.04998779296875,31659.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934837937355042,1.0,0.0,0.0,3.7384982109069824,3.738522291183472,9.325832479589736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.1982421875,0.0,1600.6131591796875,1895.4371337890625,0.0,2412.004638671875,0.9220383763313292,1.0,0.0,3.0,1.0,0.0
18003120,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8449690341949463,0.3396496176719665,0.3068836033344269,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8368703722953796,0.3296719789505005,0.3134523332118988,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.847784161567688,0.3434491753578186,0.2411856949329376,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8052780032157898,0.2916771173477173,0.2776875495910644,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6995563507080078,0.1891386657953262,0.8594304919242859,285.0532531738281,284.95001220703125,297.3839416503906,295.516357421875,297.36383056640625,297.3494873046875,285.05126953125,1.0,0.4672542810440063,0.6353306770324707,0.6353306770324707,1.0,1.0,-2.399233341217041,1.0128978490829468,1.3863354921340942,0.4707395434379577,1.0,1.0,0.0,113.65767669677734,100.0,52524.796875,0.0,1784.5074462890625,1.0,280.3428039550781,283.7033996582031,298.5047302246094,301.8632507324219,293.1499938964844,293.1499938964844,280.04998779296875,31659.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934837937355042,1.0,0.0,0.0,3.7384982109069824,3.738522291183472,9.325832479589736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.1982421875,0.0,1600.6131591796875,1895.4371337890625,0.0,2412.004638671875,0.9220383763313292,1.0,0.0,3.0,1.0,0.0
18003180,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8631604909896851,0.3412566483020782,0.3082866966724396,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8559366464614868,0.333009123802185,0.3164552450180053,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8669416904449463,0.346077561378479,0.2429488152265548,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.824105441570282,0.2950492799282074,0.2807022035121918,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7175906300544739,0.1919559687376022,0.870966374874115,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.37957763671875,297.3531188964844,284.9061584472656,1.0,0.464433878660202,0.6339326500892639,0.6339326500892639,1.0,1.0,-2.42413067817688,1.023456335067749,1.4006743431091309,0.4757672548294067,0.895255982875824,0.895255982875824,0.0,105.7095718383789,88.0,53867.2109375,0.0,1779.8154296875,1.0,280.0573425292969,283.53619384765625,298.58349609375,302.097412109375,293.1499938964844,293.1499938964844,280.3500061035156,37409.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056935667991638,1.0,0.0,0.0,3.6982321739196777,3.698256731033325,9.126024451688864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.0009765625,0.0,1598.179931640625,1895.4371337890625,0.0,2523.59326171875,0.9170413613319396,1.0,0.0,3.0,1.0,0.0
18003240,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8631604909896851,0.3412566483020782,0.3082866966724396,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8559366464614868,0.333009123802185,0.3164552450180053,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8669416904449463,0.346077561378479,0.2429488152265548,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.824105441570282,0.2950492799282074,0.2807022035121918,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7175906300544739,0.1919559687376022,0.870966374874115,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.37957763671875,297.3531188964844,284.9061584472656,1.0,0.464433878660202,0.6339326500892639,0.6339326500892639,1.0,1.0,-2.42413067817688,1.023456335067749,1.4006743431091309,0.4757672548294067,0.895255982875824,0.895255982875824,0.0,105.7095718383789,88.0,53867.2109375,0.0,1779.8154296875,1.0,280.0573425292969,283.53619384765625,298.58349609375,302.097412109375,293.1499938964844,293.1499938964844,280.3500061035156,37409.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056935667991638,1.0,0.0,0.0,3.6982321739196777,3.698256731033325,9.126024451688864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.0009765625,0.0,1598.179931640625,1895.4371337890625,0.0,2523.59326171875,0.9170413613319396,1.0,0.0,3.0,1.0,0.0
18003300,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8748983144760132,0.3424732387065887,0.3089103698730469,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8681243062019348,0.3349177837371826,0.3178689181804657,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8791833519935608,0.3476757407188415,0.243750512599945,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8352946639060974,0.2969452440738678,0.2821268141269684,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7276594638824463,0.193503201007843,0.8764309883117676,285.0473327636719,284.95001220703125,297.4346923828125,295.55828857421875,297.38934326171875,297.3565979003906,285.0555114746094,1.0,0.462513655424118,0.6332336068153381,0.6332336068153381,1.0,1.0,-2.435813665390014,1.0283849239349363,1.407428741455078,0.4780196249485016,0.997837483882904,0.997837483882904,0.0,101.11302185058594,88.0,53388.5078125,0.0,1772.3980712890625,1.0,280.3036193847656,283.69207763671875,298.5381774902344,301.9142150878906,293.1499938964844,293.1499938964844,280.3500061035156,33345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004665374755859,1.0,0.0,0.0,3.7547338008880615,3.754758358001709,9.407009997630666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.7958984375,0.0,1632.4134521484375,1895.4371337890625,0.0,2475.69140625,0.928749680519104,1.0,0.0,3.0,1.0,0.0
18003360,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.890346109867096,0.3440292477607727,0.3099881410598755,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8839172720909119,0.337080717086792,0.3195946216583252,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8950434923171997,0.3495595753192901,0.2448259890079498,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.849666953086853,0.2990683019161224,0.2838254272937774,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7401596307754517,0.1952297836542129,0.882789134979248,285.068115234375,284.95001220703125,297.4545288085937,295.5728759765625,297.40106201171875,297.3623962402344,285.0687866210937,1.0,0.4604896008968353,0.632483959197998,0.632483959197998,1.0,1.0,-2.4501500129699707,1.034500002861023,1.4156500101089478,0.4808806478977203,1.0,1.0,0.0,95.8757095336914,76.0,53756.29296875,0.0,1765.5631103515625,1.0,280.3431396484375,283.6992492675781,298.56170654296875,301.99932861328125,293.1499938964844,293.1499938964844,280.04998779296875,32998.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995164394378662,1.0,0.0,0.0,3.827439785003662,3.827465057373047,9.774847740118275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.037109375,0.0,1716.134521484375,1895.4371337890625,0.0,2467.0048828125,0.9429319500923156,1.0,0.0,3.0,1.0,0.0
18003420,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9299702048301696,0.3460496366024017,0.3116628527641296,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.923943281173706,0.3407034277915954,0.3227641582489013,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9363030791282654,0.3524204194545746,0.2466816008090973,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8857550024986267,0.3026771247386932,0.2869661748409271,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7714470028877258,0.1982991397380828,0.8949667811393738,284.90966796875,284.95001220703125,297.4989318847656,295.6030578613281,297.4224853515625,297.3670654296875,284.9125671386719,1.0,0.4560237526893616,0.6309846043586731,0.6309846043586731,1.0,1.0,-2.4766085147857666,1.0456523895263672,1.4309561252593994,0.4861793220043182,0.9290554523468018,0.9290554523468018,0.0,85.19512176513672,64.0,55296.6171875,0.0,1746.507568359375,1.0,280.05572509765625,283.5170593261719,298.6423034667969,302.2434387207031,293.1499938964844,293.1499938964844,279.75,36812.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112845420837402,1.0,0.0,0.0,3.815692663192749,3.815718412399292,9.714938187244115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.4921875,0.0,1731.79833984375,1895.4371337890625,0.0,2575.02783203125,0.9428077340126038,1.0,0.0,3.0,1.0,0.0
18003480,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9299702048301696,0.3460496366024017,0.3116628527641296,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.923943281173706,0.3407034277915954,0.3227641582489013,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9363030791282654,0.3524204194545746,0.2466816008090973,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8857550024986267,0.3026771247386932,0.2869661748409271,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7714470028877258,0.1982991397380828,0.8949667811393738,284.90966796875,284.95001220703125,297.4989318847656,295.6030578613281,297.4224853515625,297.3670654296875,284.9125671386719,1.0,0.4560237526893616,0.6309846043586731,0.6309846043586731,1.0,1.0,-2.4766085147857666,1.0456523895263672,1.4309561252593994,0.4861793220043182,0.9290554523468018,0.9290554523468018,0.0,85.19512176513672,64.0,55296.6171875,0.0,1746.507568359375,1.0,280.05572509765625,283.5170593261719,298.6423034667969,302.2434387207031,293.1499938964844,293.1499938964844,279.75,36812.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112845420837402,1.0,0.0,0.0,3.815692663192749,3.815718412399292,9.714938187244115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.4921875,0.0,1731.79833984375,1895.4371337890625,0.0,2575.02783203125,0.9428077340126038,1.0,0.0,3.0,1.0,0.0
18003540,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.980757772922516,0.3478572964668274,0.3127543330192566,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9772474765777588,0.3440707623958587,0.325437843799591,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9862918257713318,0.3549516499042511,0.2480715215206146,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.938224732875824,0.306029349565506,0.289638489484787,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8143665194511414,0.2011724710464477,0.905608892440796,284.88623046875,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.36871337890625,284.89166259765625,1.0,0.4509499073028564,0.6294852495193481,0.6294852495193481,1.0,1.0,-2.498798131942749,1.0548101663589478,1.4439879655838013,0.4903741180896759,0.8507790565490723,0.8507790565490723,0.0,74.36332702636719,82.0,56007.96484375,0.0,1718.71728515625,1.0,279.75732421875,283.47686767578125,298.6570129394531,302.3153076171875,293.1499938964844,293.1499938964844,280.04998779296875,40774.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186221122741699,1.0,0.0,0.0,3.595190525054932,3.59521484375,8.624562610748399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.2490234375,0.0,1508.230712890625,1895.4371337890625,0.0,2642.80859375,0.8977735042572021,1.0,0.0,3.0,1.0,0.0
18003600,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.980757772922516,0.3478572964668274,0.3127543330192566,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9772474765777588,0.3440707623958587,0.325437843799591,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9862918257713318,0.3549516499042511,0.2480715215206146,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.938224732875824,0.306029349565506,0.289638489484787,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8143665194511414,0.2011724710464477,0.905608892440796,284.88623046875,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.36871337890625,284.89166259765625,1.0,0.4509499073028564,0.6294852495193481,0.6294852495193481,1.0,1.0,-2.498798131942749,1.0548101663589478,1.4439879655838013,0.4903741180896759,0.8507790565490723,0.8507790565490723,0.0,74.36332702636719,82.0,56007.96484375,0.0,1718.71728515625,1.0,279.75732421875,283.47686767578125,298.6570129394531,302.3153076171875,293.1499938964844,293.1499938964844,280.04998779296875,40774.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186221122741699,1.0,0.0,0.0,3.595190525054932,3.59521484375,8.624562610748399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.2490234375,0.0,1508.230712890625,1895.4371337890625,0.0,2642.80859375,0.8977735042572021,1.0,0.0,3.0,1.0,0.0
18003660,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9904260039329528,0.3509136736392975,0.3152143955230713,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.988168716430664,0.3482163250446319,0.3291308283805847,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9957202076911926,0.3584475219249725,0.2503185570240021,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.95223730802536,0.3100326955318451,0.2932286262512207,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8252876996994019,0.2043944597244262,0.9194957613945008,285.0428161621094,284.95001220703125,297.6065979003906,295.6686096191406,297.4732971191406,297.376220703125,285.041748046875,1.0,0.4554481208324432,0.6278316378593445,0.6278316378593445,1.0,1.0,-2.529879331588745,1.0679510831832886,1.4619282484054563,0.4964734017848968,0.9886014461517334,0.9886014461517334,0.0,73.60511779785156,102.0,56151.171875,0.0,1767.6165771484375,1.0,280.0429382324219,283.6230163574219,298.6460266113281,302.22686767578125,293.1499938964844,293.1499938964844,279.75,32471.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809796929359436,1.0,0.0,0.0,3.7504491806030273,3.750473737716675,9.385553312313276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.0576171875,0.0,1620.6961669921875,1895.4371337890625,0.0,2561.3232421875,0.9253031611442566,1.0,0.0,3.0,1.0,0.0
18003720,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9904260039329528,0.3509136736392975,0.3152143955230713,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.988168716430664,0.3482163250446319,0.3291308283805847,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9957202076911926,0.3584475219249725,0.2503185570240021,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.95223730802536,0.3100326955318451,0.2932286262512207,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8252876996994019,0.2043944597244262,0.9194957613945008,285.0428161621094,284.95001220703125,297.6065979003906,295.6686096191406,297.4732971191406,297.376220703125,285.041748046875,1.0,0.4554481208324432,0.6278316378593445,0.6278316378593445,1.0,1.0,-2.529879331588745,1.0679510831832886,1.4619282484054563,0.4964734017848968,0.9886014461517334,0.9886014461517334,0.0,73.60511779785156,102.0,56151.171875,0.0,1767.6165771484375,1.0,280.0429382324219,283.6230163574219,298.6460266113281,302.22686767578125,293.1499938964844,293.1499938964844,279.75,32471.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809796929359436,1.0,0.0,0.0,3.7504491806030273,3.750473737716675,9.385553312313276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.0576171875,0.0,1620.6961669921875,1895.4371337890625,0.0,2561.3232421875,0.9253031611442566,1.0,0.0,3.0,1.0,0.0
18003780,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9616519808769226,0.3524051308631897,0.3172353506088257,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9601625800132751,0.3512167036533355,0.3325757086277008,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9689438343048096,0.3606401085853576,0.2523352205753326,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9195287227630616,0.3129495978355407,0.2965777218341827,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8018850684165955,0.2066975533962249,0.932434856891632,284.9129943847656,284.95001220703125,297.6670837402344,295.7056579589844,297.4966125488281,297.3724060058594,284.91668701171875,1.0,0.4656121730804443,0.626177966594696,0.626177966594696,1.0,1.0,-2.5584475994110107,1.0798498392105105,1.4785977602005005,0.5021339654922485,0.8960122466087341,0.8960122466087341,0.0,81.81767272949219,122.0,57553.37109375,0.0,1869.0059814453125,1.0,279.7564392089844,283.4727478027344,298.7368469238281,302.4773864746094,293.1499938964844,293.1499938964844,280.04998779296875,37569.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201267719268799,1.0,0.0,0.0,3.698669910430908,3.698694705963135,9.128185070039764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4208984375,0.0,1599.890380859375,1895.4371337890625,0.0,2656.744140625,0.9174043536186218,1.0,0.0,3.0,1.0,0.0
18003840,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9616519808769226,0.3524051308631897,0.3172353506088257,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9601625800132751,0.3512167036533355,0.3325757086277008,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9689438343048096,0.3606401085853576,0.2523352205753326,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9195287227630616,0.3129495978355407,0.2965777218341827,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8018850684165955,0.2066975533962249,0.932434856891632,284.9129943847656,284.95001220703125,297.6670837402344,295.7056579589844,297.4966125488281,297.3724060058594,284.91668701171875,1.0,0.4656121730804443,0.626177966594696,0.626177966594696,1.0,1.0,-2.5584475994110107,1.0798498392105105,1.4785977602005005,0.5021339654922485,0.8960122466087341,0.8960122466087341,0.0,81.81767272949219,122.0,57553.37109375,0.0,1869.0059814453125,1.0,279.7564392089844,283.4727478027344,298.7368469238281,302.4773864746094,293.1499938964844,293.1499938964844,280.04998779296875,37569.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201267719268799,1.0,0.0,0.0,3.698669910430908,3.698694705963135,9.128185070039764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4208984375,0.0,1599.890380859375,1895.4371337890625,0.0,2656.744140625,0.9174043536186218,1.0,0.0,3.0,1.0,0.0
18003900,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.938412070274353,0.3533948957920074,0.3181105256080627,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9375150799751282,0.3527993559837341,0.3341537117958069,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9467114210128784,0.3618723154067993,0.2532290518283844,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8982873558998108,0.3144582509994507,0.2981085181236267,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7846724390983582,0.2077978253364563,0.9381788969039916,285.055419921875,284.95001220703125,297.69873046875,295.7252502441406,297.509033203125,297.3707275390625,285.0622863769531,1.0,0.4719230830669403,0.6253511905670166,0.6253511905670166,1.0,1.0,-2.57120680809021,1.0850932598114014,1.486113429069519,0.5045170187950134,1.0,1.0,0.0,88.0645751953125,122.0,57114.91015625,0.0,1931.14013671875,1.0,280.0035705566406,283.62408447265625,298.7020874023437,302.3054504394531,293.1499938964844,293.1499938964844,280.04998779296875,33268.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148454427719116,1.0,0.0,0.0,3.760779857635498,3.7608044147491455,9.437329708816832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.8427734375,0.0,1638.8885498046875,1895.4371337890625,0.0,2607.88427734375,0.9299959540367126,1.0,0.0,3.0,1.0,0.0
18003960,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9158815145492554,0.3545964956283569,0.3193820714950561,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9155437350273132,0.3545282185077667,0.3359996378421783,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9243065118789672,0.3632868826389313,0.2543669641017914,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8797740936279297,0.3160907626152038,0.2998716831207275,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7688748836517334,0.2089603245258331,0.9445425868034364,285.0730285644531,284.95001220703125,297.731201171875,295.7455139160156,297.52264404296875,297.3705444335937,285.0737609863281,1.0,0.4789078533649444,0.6243997812271118,0.6243997812271118,1.0,1.0,-2.5860824584960938,1.0912076234817505,1.4948748350143433,0.5073204040527344,1.0,1.0,0.0,94.97486114501952,142.0,57500.49609375,0.0,2001.9835205078125,1.0,280.0433044433594,283.6302185058594,298.733154296875,302.40185546875,293.1499938964844,293.1499938964844,279.75,33065.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138784170150757,1.0,0.0,0.0,3.83059287071228,3.830618143081665,9.790959438760185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.265625,0.0,1720.4810791015625,1895.4371337890625,0.0,2598.9541015625,0.9436963200569152,1.0,0.0,3.0,1.0,0.0
18004020,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8759917616844177,0.3556053042411804,0.32125985622406,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8768171072006226,0.3569971621036529,0.339243620634079,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8835346102714539,0.3649643063545227,0.2562473714351654,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8447787761688232,0.3184453248977661,0.3029877543449402,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7392587661743164,0.2105793207883834,0.9557930827140808,284.9153137207031,284.95001220703125,297.7987060546875,295.7879638671875,297.5458374023437,297.3614807128906,284.9178161621094,1.0,0.4939243197441101,0.6224969625473022,0.6224969625473022,1.0,1.0,-2.611766576766968,1.101480484008789,1.5102862119674685,0.5120763778686523,0.9343456625938416,0.9343456625938416,0.0,111.52986907958984,160.0,59097.96875,0.0,2155.544189453125,1.0,279.7557373046875,283.4470520019531,298.822509765625,302.6609802246094,293.1499938964844,293.1499938964844,279.45001220703125,36618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245671987533569,1.0,0.0,0.0,3.824479818344116,3.824505567550659,9.75973534877994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.6875,0.0,1740.937255859375,1895.4371337890625,0.0,2697.93212890625,0.9446854591369628,1.0,0.0,3.0,1.0,0.0
18004080,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8759917616844177,0.3556053042411804,0.32125985622406,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8768171072006226,0.3569971621036529,0.339243620634079,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8835346102714539,0.3649643063545227,0.2562473714351654,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8447787761688232,0.3184453248977661,0.3029877543449402,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7392587661743164,0.2105793207883834,0.9557930827140808,284.9153137207031,284.95001220703125,297.7987060546875,295.7879638671875,297.5458374023437,297.3614807128906,284.9178161621094,1.0,0.4939243197441101,0.6224969625473022,0.6224969625473022,1.0,1.0,-2.611766576766968,1.101480484008789,1.5102862119674685,0.5120763778686523,0.9343456625938416,0.9343456625938416,0.0,111.52986907958984,160.0,59097.96875,0.0,2155.544189453125,1.0,279.7557373046875,283.4470520019531,298.822509765625,302.6609802246094,293.1499938964844,293.1499938964844,279.45001220703125,36618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245671987533569,1.0,0.0,0.0,3.824479818344116,3.824505567550659,9.75973534877994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.6875,0.0,1740.937255859375,1895.4371337890625,0.0,2697.93212890625,0.9446854591369628,1.0,0.0,3.0,1.0,0.0
18004140,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8441106081008911,0.3561139106750488,0.3223351240158081,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8459600210189819,0.3589344024658203,0.3417752981185913,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8514156341552734,0.3660833537578583,0.2575382590293884,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8166826963424683,0.3202789723873138,0.3054315447807312,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7149155735969543,0.2116744071245193,0.9642425775527954,284.888916015625,284.95001220703125,297.8692626953125,295.8327331542969,297.5678100585937,297.3480834960937,284.893310546875,1.0,0.5087351202964783,0.6205940842628479,0.6205940842628479,1.0,1.0,-2.630743265151977,1.1086196899414062,1.5221236944198608,0.5151786208152771,0.8570860028266907,0.8570860028266907,0.0,129.69186401367188,148.0,59779.81640625,0.0,2308.87646484375,1.0,279.4572448730469,283.401611328125,298.8500366210937,302.74530029296875,293.1499938964844,293.1499938964844,279.75,40401.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307355642318726,1.0,0.0,0.0,3.619356870651245,3.6193814277648926,8.740899488657305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.828125,0.0,1531.9986572265625,1895.4371337890625,0.0,2755.294189453125,0.902712345123291,1.0,0.0,3.0,1.0,0.0
18004200,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8441106081008911,0.3561139106750488,0.3223351240158081,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8459600210189819,0.3589344024658203,0.3417752981185913,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8514156341552734,0.3660833537578583,0.2575382590293884,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8166826963424683,0.3202789723873138,0.3054315447807312,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7149155735969543,0.2116744071245193,0.9642425775527954,284.888916015625,284.95001220703125,297.8692626953125,295.8327331542969,297.5678100585937,297.3480834960937,284.893310546875,1.0,0.5087351202964783,0.6205940842628479,0.6205940842628479,1.0,1.0,-2.630743265151977,1.1086196899414062,1.5221236944198608,0.5151786208152771,0.8570860028266907,0.8570860028266907,0.0,129.69186401367188,148.0,59779.81640625,0.0,2308.87646484375,1.0,279.4572448730469,283.401611328125,298.8500366210937,302.74530029296875,293.1499938964844,293.1499938964844,279.75,40401.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307355642318726,1.0,0.0,0.0,3.619356870651245,3.6193814277648926,8.740899488657305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.828125,0.0,1531.9986572265625,1895.4371337890625,0.0,2755.294189453125,0.902712345123291,1.0,0.0,3.0,1.0,0.0
18004260,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8376178741455078,0.3580873608589172,0.323991596698761,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8401589393615723,0.3618425726890564,0.3444821834564209,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8449922204017639,0.3683832585811615,0.2590835690498352,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8110968470573425,0.3229672908782959,0.3079572916030884,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7097145915031433,0.2132993340492248,0.971788763999939,285.0301208496094,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.344482421875,285.02935791015625,1.0,0.5143266320228577,0.6186827421188354,0.6186827421188354,1.0,1.0,-2.64994478225708,1.1158095598220823,1.534135341644287,0.5183074474334717,0.9818087816238404,0.9818087816238404,0.0,135.51727294921875,136.0,59700.2734375,0.0,2385.219482421875,1.0,279.7424621582031,283.53985595703125,298.85528564453125,302.6622619628906,293.1499938964844,293.1499938964844,279.45001220703125,32911.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217442035675049,1.0,0.0,0.0,3.758603096008301,3.758627653121948,9.426407814316916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.7646484375,0.0,1633.5869140625,1895.4371337890625,0.0,2671.73583984375,0.9276654720306396,1.0,0.0,3.0,1.0,0.0
18004320,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8376178741455078,0.3580873608589172,0.323991596698761,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8401589393615723,0.3618425726890564,0.3444821834564209,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8449922204017639,0.3683832585811615,0.2590835690498352,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8110968470573425,0.3229672908782959,0.3079572916030884,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7097145915031433,0.2132993340492248,0.971788763999939,285.0301208496094,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.344482421875,285.02935791015625,1.0,0.5143266320228577,0.6186827421188354,0.6186827421188354,1.0,1.0,-2.64994478225708,1.1158095598220823,1.534135341644287,0.5183074474334717,0.9818087816238404,0.9818087816238404,0.0,135.51727294921875,136.0,59700.2734375,0.0,2385.219482421875,1.0,279.7424621582031,283.53985595703125,298.85528564453125,302.6622619628906,293.1499938964844,293.1499938964844,279.45001220703125,32911.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217442035675049,1.0,0.0,0.0,3.758603096008301,3.758627653121948,9.426407814316916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.7646484375,0.0,1633.5869140625,1895.4371337890625,0.0,2671.73583984375,0.9276654720306396,1.0,0.0,3.0,1.0,0.0
18004380,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8412591218948364,0.3590095043182373,0.3250393569469452,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8447061777114868,0.3640709519386291,0.3467260301113128,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8490706086158752,0.3698636591434479,0.2602510750293731,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8156319260597229,0.3250471651554107,0.3100425004959106,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7136836647987366,0.2145313173532486,0.977627694606781,284.9083251953125,284.95001220703125,298.0185852050781,295.9282531738281,297.6232604980469,297.335693359375,284.9115600585937,1.0,0.5150430202484131,0.616771399974823,0.616771399974823,1.0,1.0,-2.664834499359131,1.120948314666748,1.5438860654830933,0.5205228924751282,0.8871947526931763,0.8871947526931763,0.0,134.18199157714844,124.0,60805.0546875,0.0,2407.138916015625,1.0,279.4566955566406,283.400634765625,298.9492492675781,302.8996887207031,293.1499938964844,293.1499938964844,279.75,38066.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298654556274414,1.0,0.0,0.0,3.682462453842163,3.6824872493743896,9.048362130670284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.5869140625,0.0,1585.1875,1895.4371337890625,0.0,2747.193359375,0.9143291711807252,1.0,0.0,3.0,1.0,0.0
18004440,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8412591218948364,0.3590095043182373,0.3250393569469452,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8447061777114868,0.3640709519386291,0.3467260301113128,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8490706086158752,0.3698636591434479,0.2602510750293731,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8156319260597229,0.3250471651554107,0.3100425004959106,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7136836647987366,0.2145313173532486,0.977627694606781,284.9083251953125,284.95001220703125,298.0185852050781,295.9282531738281,297.6232604980469,297.335693359375,284.9115600585937,1.0,0.5150430202484131,0.616771399974823,0.616771399974823,1.0,1.0,-2.664834499359131,1.120948314666748,1.5438860654830933,0.5205228924751282,0.8871947526931763,0.8871947526931763,0.0,134.18199157714844,124.0,60805.0546875,0.0,2407.138916015625,1.0,279.4566955566406,283.400634765625,298.9492492675781,302.8996887207031,293.1499938964844,293.1499938964844,279.75,38066.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298654556274414,1.0,0.0,0.0,3.682462453842163,3.6824872493743896,9.048362130670284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.5869140625,0.0,1585.1875,1895.4371337890625,0.0,2747.193359375,0.9143291711807252,1.0,0.0,3.0,1.0,0.0
