time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8456551432609558,0.3598740994930267,0.3254511952400207,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8495863080024719,0.3654244542121887,0.3477139174938202,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8537481427192688,0.3708947896957397,0.260730892419815,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.82030189037323,0.3262965977191925,0.3109529316425323,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7177571058273315,0.2152739018201828,0.9799467325210572,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.6383361816406,297.3336181640625,285.04901123046875,1.0,0.5141432285308838,0.6158156991004944,0.6158156991004944,1.0,1.0,-2.6709699630737305,1.1229161024093628,1.548053741455078,0.521224856376648,0.9850484728813172,0.9850484728813172,0.0,131.7808074951172,124.0,60260.6796875,0.0,2404.1953125,1.0,279.703125,283.5461120605469,298.9226989746094,302.726318359375,293.1499938964844,293.1499938964844,279.75,33597.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239826560020447,1.0,0.0,0.0,3.740045070648194,3.740069627761841,9.33355238430522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.6748046875,0.0,1617.2572021484375,1895.4371337890625,0.0,2692.5048828125,0.9255995154380798,1.0,0.0,3.0,1.0,0.0
18004560,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8525967001914978,0.360968142747879,0.3262401521205902,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8569490909576416,0.3669571578502655,0.3489600718021393,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8609752655029297,0.3721315264701843,0.2614423632621765,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8271437883377075,0.3277100324630737,0.3120908439159393,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7236729264259338,0.2161451131105423,0.9829543232917786,285.044677734375,284.95001220703125,298.0968017578125,295.978515625,297.6548156738281,297.33367919921875,285.0439147949219,1.0,0.5127873420715332,0.6149138808250427,0.6149138808250427,1.0,1.0,-2.679250240325928,1.1259018182754517,1.5533483028411863,0.5224793553352356,1.0,1.0,0.0,128.24746704101562,112.0,60619.82421875,0.0,2398.27099609375,1.0,279.7428283691406,283.53765869140625,298.9602355957031,302.8277587890625,293.1499938964844,293.1499938964844,279.45001220703125,32872.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225025534629822,1.0,0.0,0.0,3.818797826766968,3.818822860717773,9.7307565738447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.048828125,0.0,1704.7154541015625,1895.4371337890625,0.0,2678.76904296875,0.9409177899360656,1.0,0.0,3.0,1.0,0.0
18004620,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8691142201423645,0.3618904650211334,0.3270588219165802,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8746147155761719,0.369148313999176,0.3509235978126526,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8782660961151123,0.373563289642334,0.2623974978923797,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8431894183158875,0.3297477960586548,0.313890278339386,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7372739315032959,0.2173527330160141,0.987494945526123,284.9021911621094,284.95001220703125,298.1770324707031,296.0300598144531,297.6837463378906,297.325927734375,284.9047241210937,1.0,0.5088021159172058,0.6131103038787842,0.6131103038787842,1.0,1.0,-2.691368579864502,1.129797339439392,1.5615711212158203,0.5240132212638855,0.9084175229072572,0.9084175229072572,0.0,120.12364196777344,100.0,61831.609375,0.0,2370.145263671875,1.0,279.456787109375,283.3767395019531,299.052978515625,303.0700988769531,293.1499938964844,293.1499938964844,279.1499938964844,37630.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309347033500671,1.0,0.0,0.0,3.767924308776856,3.76794958114624,9.47321950661717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.4873046875,0.0,1680.955810546875,1895.4371337890625,0.0,2757.1484375,0.9328463673591614,1.0,0.0,3.0,1.0,0.0
18004680,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8691142201423645,0.3618904650211334,0.3270588219165802,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8746147155761719,0.369148313999176,0.3509235978126526,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8782660961151123,0.373563289642334,0.2623974978923797,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8431894183158875,0.3297477960586548,0.313890278339386,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7372739315032959,0.2173527330160141,0.987494945526123,284.9021911621094,284.95001220703125,298.1770324707031,296.0300598144531,297.6837463378906,297.325927734375,284.9047241210937,1.0,0.5088021159172058,0.6131103038787842,0.6131103038787842,1.0,1.0,-2.691368579864502,1.129797339439392,1.5615711212158203,0.5240132212638855,0.9084175229072572,0.9084175229072572,0.0,120.12364196777344,100.0,61831.609375,0.0,2370.145263671875,1.0,279.456787109375,283.3767395019531,299.052978515625,303.0700988769531,293.1499938964844,293.1499938964844,279.1499938964844,37630.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309347033500671,1.0,0.0,0.0,3.767924308776856,3.76794958114624,9.47321950661717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.4873046875,0.0,1680.955810546875,1895.4371337890625,0.0,2757.1484375,0.9328463673591614,1.0,0.0,3.0,1.0,0.0
18004740,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8904343843460083,0.3627057671546936,0.3273275196552276,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8972027897834778,0.3711469173431396,0.3523772060871124,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9003443121910095,0.3747911155223846,0.262925237417221,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8638831973075867,0.3315905034542084,0.3152084350585937,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7545733451843262,0.2183646708726883,0.9901723265647888,284.89520263671875,284.95001220703125,298.2590026855469,296.0827331542969,297.71270751953125,297.31707763671875,284.8977966308594,1.0,0.5034686326980591,0.6113067269325256,0.6113067269325256,1.0,1.0,-2.698873519897461,1.1315733194351196,1.5673002004623413,0.5242694616317749,0.8428168296813965,0.8428168296813965,0.0,110.82938385009766,88.0,62216.48828125,0.0,2324.57080078125,1.0,279.1578674316406,283.35064697265625,299.08856201171875,303.1416015625,293.1499938964844,293.1499938964844,279.45001220703125,40422.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346466422080994,1.0,0.0,0.0,3.545588254928589,3.545612096786499,8.388221885979874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.9873046875,0.0,1452.21875,1895.4371337890625,0.0,2791.7421875,0.8865201473236084,1.0,0.0,3.0,1.0,0.0
18004800,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8904343843460083,0.3627057671546936,0.3273275196552276,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8972027897834778,0.3711469173431396,0.3523772060871124,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9003443121910095,0.3747911155223846,0.262925237417221,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8638831973075867,0.3315905034542084,0.3152084350585937,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7545733451843262,0.2183646708726883,0.9901723265647888,284.89520263671875,284.95001220703125,298.2590026855469,296.0827331542969,297.71270751953125,297.31707763671875,284.8977966308594,1.0,0.5034686326980591,0.6113067269325256,0.6113067269325256,1.0,1.0,-2.698873519897461,1.1315733194351196,1.5673002004623413,0.5242694616317749,0.8428168296813965,0.8428168296813965,0.0,110.82938385009766,88.0,62216.48828125,0.0,2324.57080078125,1.0,279.1578674316406,283.35064697265625,299.08856201171875,303.1416015625,293.1499938964844,293.1499938964844,279.45001220703125,40422.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346466422080994,1.0,0.0,0.0,3.545588254928589,3.545612096786499,8.388221885979874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.9873046875,0.0,1452.21875,1895.4371337890625,0.0,2791.7421875,0.8865201473236084,1.0,0.0,3.0,1.0,0.0
18004860,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9250636696815492,0.3649235367774963,0.3286252915859222,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9338085055351256,0.3741330206394195,0.3545251488685608,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9368634819984436,0.3771754503250122,0.26407191157341,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8959559798240662,0.3343181908130646,0.3171337246894836,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7817272543907166,0.2199928164482116,0.9946264624595642,285.014892578125,284.95001220703125,298.3424377441406,296.1361999511719,297.7480163574219,297.318115234375,285.01434326171875,1.0,0.4976897835731506,0.6095655560493469,0.6095655560493469,1.0,1.0,-2.7120516300201416,1.1359988451004028,1.5760529041290283,0.5257251262664795,0.9498456716537476,0.9498456716537476,0.0,99.70628356933594,76.0,62085.6015625,0.0,2278.222900390625,1.0,279.44171142578125,283.4723815917969,299.1082763671875,303.0690002441406,293.1499938964844,293.1499938964844,279.1499938964844,33194.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250929117202759,1.0,0.0,0.0,3.6817102432250977,3.681734085083008,9.044665603141766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.1865234375,0.0,1547.5626220703125,1895.4371337890625,0.0,2702.814697265625,0.9102193713188172,1.0,0.0,3.0,1.0,0.0
18004920,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9250636696815492,0.3649235367774963,0.3286252915859222,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9338085055351256,0.3741330206394195,0.3545251488685608,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9368634819984436,0.3771754503250122,0.26407191157341,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8959559798240662,0.3343181908130646,0.3171337246894836,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7817272543907166,0.2199928164482116,0.9946264624595642,285.014892578125,284.95001220703125,298.3424377441406,296.1361999511719,297.7480163574219,297.318115234375,285.01434326171875,1.0,0.4976897835731506,0.6095655560493469,0.6095655560493469,1.0,1.0,-2.7120516300201416,1.1359988451004028,1.5760529041290283,0.5257251262664795,0.9498456716537476,0.9498456716537476,0.0,99.70628356933594,76.0,62085.6015625,0.0,2278.222900390625,1.0,279.44171142578125,283.4723815917969,299.1082763671875,303.0690002441406,293.1499938964844,293.1499938964844,279.1499938964844,33194.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250929117202759,1.0,0.0,0.0,3.6817102432250977,3.681734085083008,9.044665603141766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.1865234375,0.0,1547.5626220703125,1895.4371337890625,0.0,2702.814697265625,0.9102193713188172,1.0,0.0,3.0,1.0,0.0
18004980,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9699639081954956,0.3660691380500793,0.3294856250286102,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.978190779685974,0.3764147460460663,0.3564193844795227,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9801126718521118,0.3787067830562591,0.2649781107902527,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9412024021148682,0.3364116847515106,0.3188354671001434,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8169516324996948,0.2212163805961609,0.9985708594322203,284.9169616699219,284.95001220703125,298.4270935058594,296.19024658203125,297.780029296875,297.3128356933594,284.91961669921875,1.0,0.4915944933891296,0.6078243851661682,0.6078243851661682,1.0,1.0,-2.72324275970459,1.1394739151000977,1.5837689638137815,0.5267555117607117,0.868564784526825,0.868564784526825,0.0,88.56832122802734,94.0,63044.9140625,0.0,2227.250732421875,1.0,279.1573791503906,283.3566589355469,299.2051086425781,303.3004150390625,293.1499938964844,293.1499938964844,279.45001220703125,38143.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318687081336975,1.0,0.0,0.0,3.587029457092285,3.587053060531616,8.585452064835408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.8564453125,0.0,1479.9951171875,1895.4371337890625,0.0,2765.8486328125,0.8933934569358826,1.0,0.0,3.0,1.0,0.0
18005040,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9699639081954956,0.3660691380500793,0.3294856250286102,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.978190779685974,0.3764147460460663,0.3564193844795227,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9801126718521118,0.3787067830562591,0.2649781107902527,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9412024021148682,0.3364116847515106,0.3188354671001434,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8169516324996948,0.2212163805961609,0.9985708594322203,284.9169616699219,284.95001220703125,298.4270935058594,296.19024658203125,297.780029296875,297.3128356933594,284.91961669921875,1.0,0.4915944933891296,0.6078243851661682,0.6078243851661682,1.0,1.0,-2.72324275970459,1.1394739151000977,1.5837689638137815,0.5267555117607117,0.868564784526825,0.868564784526825,0.0,88.56832122802734,94.0,63044.9140625,0.0,2227.250732421875,1.0,279.1573791503906,283.3566589355469,299.2051086425781,303.3004150390625,293.1499938964844,293.1499938964844,279.45001220703125,38143.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318687081336975,1.0,0.0,0.0,3.587029457092285,3.587053060531616,8.585452064835408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.8564453125,0.0,1479.9951171875,1895.4371337890625,0.0,2765.8486328125,0.8933934569358826,1.0,0.0,3.0,1.0,0.0
18005100,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9759909510612488,0.3670276701450348,0.3300530612468719,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9841944575309752,0.3777943849563598,0.3574950098991394,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9857461452484132,0.3797549307346344,0.2655209004878998,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.948621392250061,0.3376651108264923,0.3198120594024658,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8221938610076904,0.2219491600990295,1.0011320114135742,285.0419006347656,284.95001220703125,298.46978759765625,296.2174072265625,297.7973937988281,297.3122253417969,285.04608154296875,1.0,0.4923289716243744,0.6069537997245789,0.6069537997245789,1.0,1.0,-2.730112075805664,1.141806960105896,1.5883049964904783,0.5274090766906738,0.960725724697113,0.960725724697113,0.0,87.40595245361328,94.0,62591.42578125,0.0,2233.48291015625,1.0,279.4009704589844,283.49029541015625,299.1850891113281,303.1357116699219,293.1499938964844,293.1499938964844,279.45001220703125,33379.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260222673416138,1.0,0.0,0.0,3.652307510375977,3.652331113815308,8.900778425413591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.4853515625,0.0,1516.1201171875,1895.4371337890625,0.0,2711.44873046875,0.905803680419922,1.0,0.0,3.0,1.0,0.0
18005160,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9737827777862548,0.3681297898292541,0.3310568630695343,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9824035167694092,0.3792862296104431,0.3589144945144653,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9837437272071838,0.3809297978878021,0.2663492560386657,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9464107751846312,0.3390186429023742,0.321104347705841,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8204981088638306,0.2227541208267212,1.0048315525054932,285.03399658203125,284.95001220703125,298.5126953125,296.24462890625,297.8155822753906,297.3128967285156,285.0322570800781,1.0,0.4946590662002563,0.6060424447059631,0.6060424447059631,1.0,1.0,-2.7400155067443848,1.1454719305038452,1.594543695449829,0.5287736058235168,0.9861211776733398,0.9861211776733398,0.0,88.56079864501953,112.0,63053.140625,0.0,2261.391357421875,1.0,279.44268798828125,283.4727783203125,299.2261962890625,303.2470092773437,293.1499938964844,293.1499938964844,279.1499938964844,32330.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824647068977356,1.0,0.0,0.0,3.741765260696411,3.741789340972901,9.342139719592524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.7568359375,0.0,1609.534912109375,1895.4371337890625,0.0,2698.673828125,0.9232808947563172,1.0,0.0,3.0,1.0,0.0
18005220,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9467878341674804,0.368971586227417,0.3324171602725982,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9578182697296144,0.3813096284866333,0.3613629639148712,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.958743453025818,0.3821517825126648,0.2676328122615814,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9182713627815248,0.3408436477184295,0.3233498036861419,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7995031476020813,0.2237216085195541,1.0114036798477173,284.9098205566406,284.95001220703125,298.59893798828125,296.2991027832031,297.8470458984375,297.3056335449219,284.91278076171875,1.0,0.502500057220459,0.6042197942733765,0.6042197942733765,1.0,1.0,-2.7567381858825684,1.151336431503296,1.6054017543792725,0.5308756828308105,0.890716552734375,0.890716552734375,0.0,96.49556732177734,130.0,64264.9453125,0.0,2349.11962890625,1.0,279.15679931640625,283.32989501953125,299.32086181640625,303.494384765625,293.1499938964844,293.1499938964844,279.45001220703125,37644.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327767848968506,1.0,0.0,0.0,3.67870569229126,3.6787302494049072,9.029909620039688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6337890625,0.0,1577.74267578125,1895.4371337890625,0.0,2774.3095703125,0.9131656885147096,1.0,0.0,3.0,1.0,0.0
18005280,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9467878341674804,0.368971586227417,0.3324171602725982,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9578182697296144,0.3813096284866333,0.3613629639148712,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.958743453025818,0.3821517825126648,0.2676328122615814,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9182713627815248,0.3408436477184295,0.3233498036861419,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7995031476020813,0.2237216085195541,1.0114036798477173,284.9098205566406,284.95001220703125,298.59893798828125,296.2991027832031,297.8470458984375,297.3056335449219,284.91278076171875,1.0,0.502500057220459,0.6042197942733765,0.6042197942733765,1.0,1.0,-2.7567381858825684,1.151336431503296,1.6054017543792725,0.5308756828308105,0.890716552734375,0.890716552734375,0.0,96.49556732177734,130.0,64264.9453125,0.0,2349.11962890625,1.0,279.15679931640625,283.32989501953125,299.32086181640625,303.494384765625,293.1499938964844,293.1499938964844,279.45001220703125,37644.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327767848968506,1.0,0.0,0.0,3.67870569229126,3.6787302494049072,9.029909620039688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6337890625,0.0,1577.74267578125,1895.4371337890625,0.0,2774.3095703125,0.9131656885147096,1.0,0.0,3.0,1.0,0.0
18005340,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9100924134254456,0.370757520198822,0.3341454565525055,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9219672679901124,0.3839180767536163,0.3640535771846771,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9222714304924012,0.3840753734111786,0.2691173255443573,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8860649466514587,0.3431649208068847,0.3257972002029419,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.77231764793396,0.2249402999877929,1.0184326171875,285.04296875,284.95001220703125,298.6855773925781,296.3534240722656,297.8818359375,297.3038635253906,285.042236328125,1.0,0.5130932331085205,0.602397084236145,0.602397084236145,1.0,1.0,-2.7752134799957275,1.1579817533493042,1.6172317266464231,0.5332075953483582,1.0,1.0,0.0,108.45735168457033,148.0,64182.8125,0.0,2468.84912109375,1.0,279.44317626953125,283.463134765625,299.3383178710937,303.4343566894531,293.1499938964844,293.1499938964844,279.1499938964844,32826.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261935710906982,1.0,0.0,0.0,3.816910743713379,3.816935777664185,9.721142077978584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.3603515625,0.0,1702.08251953125,1895.4371337890625,0.0,2713.04052734375,0.9403676390647888,1.0,0.0,3.0,1.0,0.0
18005400,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9100924134254456,0.370757520198822,0.3341454565525055,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9219672679901124,0.3839180767536163,0.3640535771846771,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9222714304924012,0.3840753734111786,0.2691173255443573,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8860649466514587,0.3431649208068847,0.3257972002029419,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.77231764793396,0.2249402999877929,1.0184326171875,285.04296875,284.95001220703125,298.6855773925781,296.3534240722656,297.8818359375,297.3038635253906,285.042236328125,1.0,0.5130932331085205,0.602397084236145,0.602397084236145,1.0,1.0,-2.7752134799957275,1.1579817533493042,1.6172317266464231,0.5332075953483582,1.0,1.0,0.0,108.45735168457033,148.0,64182.8125,0.0,2468.84912109375,1.0,279.44317626953125,283.463134765625,299.3383178710937,303.4343566894531,293.1499938964844,293.1499938964844,279.1499938964844,32826.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261935710906982,1.0,0.0,0.0,3.816910743713379,3.816935777664185,9.721142077978584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.3603515625,0.0,1702.08251953125,1895.4371337890625,0.0,2713.04052734375,0.9403676390647888,1.0,0.0,3.0,1.0,0.0
18005460,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8773012161254883,0.3713972866535187,0.3355984389781952,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8883280754089355,0.3857243955135345,0.3665821850299835,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8879798054695129,0.385060966014862,0.270446628332138,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8558399677276611,0.3447467684745788,0.3280970156192779,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7464205622673035,0.2256196141242981,1.025040626525879,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9124450683594,297.2952575683594,284.9093322753906,1.0,0.5252108573913574,0.6003615260124207,0.6003615260124207,1.0,1.0,-2.792309522628784,1.1637154817581177,1.628593921661377,0.5351629257202148,0.9139333367347716,0.9139333367347716,0.0,123.44888305664062,166.0,65526.16796875,0.0,2607.688720703125,1.0,279.1570129394531,283.3054504394531,299.42974853515625,303.68511962890625,293.1499938964844,293.1499938964844,278.8500061035156,37343.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343721032142639,1.0,0.0,0.0,3.7740087509155273,3.774034261703491,9.50383935105492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.669921875,0.0,1685.951171875,1895.4371337890625,0.0,2789.181884765625,0.9339531660079956,1.0,0.0,3.0,1.0,0.0
18005520,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8773012161254883,0.3713972866535187,0.3355984389781952,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8883280754089355,0.3857243955135345,0.3665821850299835,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8879798054695129,0.385060966014862,0.270446628332138,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8558399677276611,0.3447467684745788,0.3280970156192779,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7464205622673035,0.2256196141242981,1.025040626525879,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9124450683594,297.2952575683594,284.9093322753906,1.0,0.5252108573913574,0.6003615260124207,0.6003615260124207,1.0,1.0,-2.792309522628784,1.1637154817581177,1.628593921661377,0.5351629257202148,0.9139333367347716,0.9139333367347716,0.0,123.44888305664062,166.0,65526.16796875,0.0,2607.688720703125,1.0,279.1570129394531,283.3054504394531,299.42974853515625,303.68511962890625,293.1499938964844,293.1499938964844,278.8500061035156,37343.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343721032142639,1.0,0.0,0.0,3.7740087509155273,3.774034261703491,9.50383935105492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.669921875,0.0,1685.951171875,1895.4371337890625,0.0,2789.181884765625,0.9339531660079956,1.0,0.0,3.0,1.0,0.0
18005580,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8488794565200806,0.3718254566192627,0.3365179896354675,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8598626852035522,0.387272298336029,0.3686527907848358,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8589268922805786,0.3857720792293548,0.271386057138443,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.830003559589386,0.3460583984851837,0.3299582004547119,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7241430282592773,0.2260067611932754,1.0298949480056765,284.8991394042969,284.95001220703125,298.8590087890625,296.46063232421875,297.9418029785156,297.2849426269531,284.9013671875,1.0,0.5377625823020935,0.5983259677886963,0.5983259677886963,1.0,1.0,-2.805102586746216,1.1674485206604004,1.637653946876526,0.5360154509544373,0.8510936498641968,0.8510936498641968,0.0,140.35684204101562,169.0,66046.2890625,0.0,2751.55224609375,1.0,278.8577880859375,283.2742614746094,299.46734619140625,303.7684020996094,293.1499938964844,293.1499938964844,279.1499938964844,39918.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380974531173706,1.0,0.0,0.0,3.573380470275879,3.573404312133789,8.520239589415723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.734375,0.0,1478.2908935546875,1895.4371337890625,0.0,2823.94482421875,0.8921472430229187,1.0,0.0,3.0,1.0,0.0
18005640,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8488794565200806,0.3718254566192627,0.3365179896354675,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8598626852035522,0.387272298336029,0.3686527907848358,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8589268922805786,0.3857720792293548,0.271386057138443,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.830003559589386,0.3460583984851837,0.3299582004547119,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7241430282592773,0.2260067611932754,1.0298949480056765,284.8991394042969,284.95001220703125,298.8590087890625,296.46063232421875,297.9418029785156,297.2849426269531,284.9013671875,1.0,0.5377625823020935,0.5983259677886963,0.5983259677886963,1.0,1.0,-2.805102586746216,1.1674485206604004,1.637653946876526,0.5360154509544373,0.8510936498641968,0.8510936498641968,0.0,140.35684204101562,169.0,66046.2890625,0.0,2751.55224609375,1.0,278.8577880859375,283.2742614746094,299.46734619140625,303.7684020996094,293.1499938964844,293.1499938964844,279.1499938964844,39918.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380974531173706,1.0,0.0,0.0,3.573380470275879,3.573404312133789,8.520239589415723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.734375,0.0,1478.2908935546875,1895.4371337890625,0.0,2823.94482421875,0.8921472430229187,1.0,0.0,3.0,1.0,0.0
18005700,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8409055471420288,0.3726650178432464,0.3372326195240021,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8518692255020142,0.3884667456150055,0.3698188662528991,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8506976366043091,0.3866229951381683,0.2719858288764953,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8226433396339417,0.3470853269100189,0.3309871256351471,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7174792885780334,0.2264337390661239,1.0323628187179563,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.9588317871094,297.2839050292969,285.03125,1.0,0.5422844886779785,0.5973081588745117,0.5973081588745117,1.0,1.0,-2.8122830390930176,1.1696571111679075,1.6426260471343994,0.5365875363349915,0.9410074949264526,0.9410074949264526,0.0,146.4508056640625,169.0,65565.7578125,0.0,2809.60009765625,1.0,279.0999755859375,283.4111328125,299.4472351074219,303.5931091308594,293.1499938964844,293.1499938964844,279.1499938964844,34202.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314823508262634,1.0,0.0,0.0,3.630124568939209,3.630147933959961,8.792985113359464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.3798828125,0.0,1497.7916259765625,1895.4371337890625,0.0,2762.24951171875,0.9015675783157348,1.0,0.0,3.0,1.0,0.0
18005760,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8358786106109619,0.3736342191696167,0.3382554054260254,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8468477725982666,0.3897745609283447,0.3712033033370971,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8454747796058655,0.3876005113124847,0.2727795541286468,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8179028630256653,0.3482179343700409,0.3322073817253113,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.713004469871521,0.22695092856884,1.0353888273239136,285.0189514160156,284.95001220703125,298.9452209472656,296.51300048828125,297.9766540527344,297.2843933105469,285.0177001953125,1.0,0.5462581515312195,0.5962979197502136,0.5962979197502136,1.0,1.0,-2.821232557296753,1.172662377357483,1.6485702991485596,0.5375680923461914,0.960253894329071,0.960253894329071,0.0,151.06466674804688,157.0,65964.109375,0.0,2861.854736328125,1.0,279.1424865722656,283.3955078125,299.48895263671875,303.7011108398437,293.1499938964844,293.1499938964844,278.8500061035156,33040.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296579718589783,1.0,0.0,0.0,3.708529710769653,3.708553791046143,9.176917501463322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.3994140625,0.0,1576.7652587890625,1895.4371337890625,0.0,2745.26220703125,0.9162435531616212,1.0,0.0,3.0,1.0,0.0
18005820,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8350377678871155,0.3743821382522583,0.3392340540885925,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8465943932533264,0.3915534913539886,0.3731286525726318,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8446993827819824,0.3885553479194641,0.2736615836620331,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8176027536392212,0.3497114479541778,0.3338548243045807,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7122863531112671,0.227474957704544,1.0385924577713013,284.916015625,284.95001220703125,299.03076171875,296.56427001953125,298.0072631835937,297.27752685546875,284.91827392578125,1.0,0.5480832457542419,0.5942775011062622,0.5942775011062622,1.0,1.0,-2.8316245079040527,1.1751943826675415,1.6564302444458008,0.5380339622497559,0.875951886177063,0.875951886177063,0.0,152.67922973632812,145.0,66925.484375,0.0,2897.100341796875,1.0,278.857177734375,283.2740783691406,299.5788879394531,303.9307556152344,293.1499938964844,293.1499938964844,279.1499938964844,37988.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836258590221405,1.0,0.0,0.0,3.6204733848571777,3.620497465133667,8.746292792238819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.40625,0.0,1515.3267822265625,1895.4371337890625,0.0,2806.77978515625,0.9006413817405701,1.0,0.0,3.0,1.0,0.0
18005880,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8350377678871155,0.3743821382522583,0.3392340540885925,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8465943932533264,0.3915534913539886,0.3731286525726318,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8446993827819824,0.3885553479194641,0.2736615836620331,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8176027536392212,0.3497114479541778,0.3338548243045807,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7122863531112671,0.227474957704544,1.0385924577713013,284.916015625,284.95001220703125,299.03076171875,296.56427001953125,298.0072631835937,297.27752685546875,284.91827392578125,1.0,0.5480832457542419,0.5942775011062622,0.5942775011062622,1.0,1.0,-2.8316245079040527,1.1751943826675415,1.6564302444458008,0.5380339622497559,0.875951886177063,0.875951886177063,0.0,152.67922973632812,145.0,66925.484375,0.0,2897.100341796875,1.0,278.857177734375,283.2740783691406,299.5788879394531,303.9307556152344,293.1499938964844,293.1499938964844,279.1499938964844,37988.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836258590221405,1.0,0.0,0.0,3.6204733848571777,3.620497465133667,8.746292792238819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.40625,0.0,1515.3267822265625,1895.4371337890625,0.0,2806.77978515625,0.9006413817405701,1.0,0.0,3.0,1.0,0.0
18005940,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8425818085670471,0.376261293888092,0.3404256701469421,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8549119830131531,0.394061267375946,0.3750729858875274,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8524194359779358,0.3902908265590668,0.2745488286018371,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8252708315849304,0.3518024384975433,0.3354421257972717,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7187204957008362,0.2284141629934311,1.0412181615829468,285.0252380371094,284.95001220703125,299.1153564453125,296.6141357421875,298.0416259765625,297.2779541015625,285.0231628417969,1.0,0.5463356375694275,0.5922570824623108,0.5922570824623108,1.0,1.0,-2.8415181636810303,1.177478551864624,1.6640397310256958,0.5382280945777893,0.9856284260749816,0.9856284260749816,0.0,148.14511108398438,133.0,66767.84375,0.0,2888.863525390625,1.0,279.14312744140625,283.3861083984375,299.596923828125,303.86572265625,293.1499938964844,293.1499938964844,278.8500061035156,32659.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294476270675659,1.0,0.0,0.0,3.763516426086426,3.763540983200073,9.45106876315549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.6533203125,0.0,1637.3973388671875,1895.4371337890625,0.0,2743.303955078125,0.9282556772232056,1.0,0.0,3.0,1.0,0.0
18006000,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8425818085670471,0.376261293888092,0.3404256701469421,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8549119830131531,0.394061267375946,0.3750729858875274,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8524194359779358,0.3902908265590668,0.2745488286018371,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8252708315849304,0.3518024384975433,0.3354421257972717,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7187204957008362,0.2284141629934311,1.0412181615829468,285.0252380371094,284.95001220703125,299.1153564453125,296.6141357421875,298.0416259765625,297.2779541015625,285.0231628417969,1.0,0.5463356375694275,0.5922570824623108,0.5922570824623108,1.0,1.0,-2.8415181636810303,1.177478551864624,1.6640397310256958,0.5382280945777893,0.9856284260749816,0.9856284260749816,0.0,148.14511108398438,133.0,66767.84375,0.0,2888.863525390625,1.0,279.14312744140625,283.3861083984375,299.596923828125,303.86572265625,293.1499938964844,293.1499938964844,278.8500061035156,32659.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294476270675659,1.0,0.0,0.0,3.763516426086426,3.763540983200073,9.45106876315549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.6533203125,0.0,1637.3973388671875,1895.4371337890625,0.0,2743.303955078125,0.9282556772232056,1.0,0.0,3.0,1.0,0.0
18006060,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8545473217964172,0.3771304488182068,0.3411983251571655,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8679854869842529,0.3958663046360016,0.3766843974590301,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8647491931915283,0.3911572098731994,0.275119811296463,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.837008535861969,0.3532301187515259,0.3366873860359192,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7284647226333618,0.2289460152387619,1.042827010154724,284.90484619140625,284.95001220703125,299.1987609863281,296.66241455078125,298.0714111328125,297.27178955078125,284.9074401855469,1.0,0.5424860119819641,0.5902692675590515,0.5902692675590515,1.0,1.0,-2.848508596420288,1.1784242391586304,1.6700842380523682,0.537887454032898,0.8872092962265015,0.8872092962265015,0.0,140.7991485595703,121.0,67717.7734375,0.0,2854.241943359375,1.0,278.85675048828125,283.2498779296875,299.6791076660156,304.0867919921875,293.1499938964844,293.1499938964844,279.1499938964844,38023.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363977074623108,1.0,0.0,0.0,3.682428121566773,3.68245267868042,9.04819273728208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.1455078125,0.0,1584.82421875,1895.4371337890625,0.0,2808.078125,0.914299249649048,1.0,0.0,3.0,1.0,0.0
18006120,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8545473217964172,0.3771304488182068,0.3411983251571655,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8679854869842529,0.3958663046360016,0.3766843974590301,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8647491931915283,0.3911572098731994,0.275119811296463,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.837008535861969,0.3532301187515259,0.3366873860359192,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7284647226333618,0.2289460152387619,1.042827010154724,284.90484619140625,284.95001220703125,299.1987609863281,296.66241455078125,298.0714111328125,297.27178955078125,284.9074401855469,1.0,0.5424860119819641,0.5902692675590515,0.5902692675590515,1.0,1.0,-2.848508596420288,1.1784242391586304,1.6700842380523682,0.537887454032898,0.8872092962265015,0.8872092962265015,0.0,140.7991485595703,121.0,67717.7734375,0.0,2854.241943359375,1.0,278.85675048828125,283.2498779296875,299.6791076660156,304.0867919921875,293.1499938964844,293.1499938964844,279.1499938964844,38023.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363977074623108,1.0,0.0,0.0,3.682428121566773,3.68245267868042,9.04819273728208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.1455078125,0.0,1584.82421875,1895.4371337890625,0.0,2808.078125,0.914299249649048,1.0,0.0,3.0,1.0,0.0
18006180,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8726628422737122,0.3791249096393585,0.3422938287258148,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8872572183609009,0.3984313309192657,0.3784675300121307,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8832207322120667,0.3928839266300201,0.2758313715457916,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8542937636375427,0.3553177416324615,0.3380487263202667,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7425384521484375,0.2299169152975082,1.0445979833602903,285.0242919921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1051025390625,297.2734680175781,285.0223999023437,1.0,0.5374142527580261,0.5882814526557922,0.5882814526557922,1.0,1.0,-2.856581211090088,1.1798495054244995,1.6767317056655884,0.5375864505767822,1.0,1.0,0.0,131.1794891357422,109.0,67445.4765625,0.0,2806.138916015625,1.0,279.1435241699219,283.3729858398437,299.69146728515625,304.0072937011719,293.1499938964844,293.1499938964844,278.8500061035156,32885.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295173048973083,1.0,0.0,0.0,3.813613176345825,3.813638210296631,9.704352805783856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.6240234375,0.0,1698.58251953125,1895.4371337890625,0.0,2743.952880859375,0.9397451281547546,1.0,0.0,3.0,1.0,0.0
18006240,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8726628422737122,0.3791249096393585,0.3422938287258148,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8872572183609009,0.3984313309192657,0.3784675300121307,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8832207322120667,0.3928839266300201,0.2758313715457916,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8542937636375427,0.3553177416324615,0.3380487263202667,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7425384521484375,0.2299169152975082,1.0445979833602903,285.0242919921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1051025390625,297.2734680175781,285.0223999023437,1.0,0.5374142527580261,0.5882814526557922,0.5882814526557922,1.0,1.0,-2.856581211090088,1.1798495054244995,1.6767317056655884,0.5375864505767822,1.0,1.0,0.0,131.1794891357422,109.0,67445.4765625,0.0,2806.138916015625,1.0,279.1435241699219,283.3729858398437,299.69146728515625,304.0072937011719,293.1499938964844,293.1499938964844,278.8500061035156,32885.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295173048973083,1.0,0.0,0.0,3.813613176345825,3.813638210296631,9.704352805783856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.6240234375,0.0,1698.58251953125,1895.4371337890625,0.0,2743.952880859375,0.9397451281547546,1.0,0.0,3.0,1.0,0.0
18006300,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8839130401611328,0.3797067105770111,0.3428860008716583,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8990516662597656,0.3994437158107757,0.3794040083885193,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8946152925491333,0.3934250473976135,0.276221215724945,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8650828003883362,0.3561195731163025,0.3387686610221863,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7513237595558167,0.2302623391151428,1.0456804037094116,284.880615234375,284.95001220703125,299.3209533691406,296.73126220703125,298.1201477050781,297.27178955078125,284.8753356933594,1.0,0.5346534848213196,0.5872876048088074,0.5872876048088074,1.0,1.0,-2.8610587120056152,1.180732250213623,1.6803264617919922,0.5376105308532715,0.90648353099823,0.90648353099823,0.0,125.95089721679688,109.0,68546.2421875,0.0,2780.069580078125,1.0,278.8939514160156,283.20855712890625,299.7611389160156,304.26641845703125,293.1499938964844,293.1499938964844,278.8500061035156,36371.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351432681083679,1.0,0.0,0.0,3.804587364196777,3.80461311340332,9.658472208684543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.4619140625,0.0,1714.9508056640625,1895.4371337890625,0.0,2796.374267578125,0.9383047819137572,1.0,0.0,3.0,1.0,0.0
