time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8952545523643494,0.3800570368766784,0.3430370986461639,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9113717675209044,0.4002778530120849,0.380016416311264,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9061792492866516,0.3937574326992035,0.2763296961784363,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.876200258731842,0.3567520081996918,0.3391935229301452,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7604007720947266,0.2304796129465103,1.045832276344299,284.8988952636719,284.95001220703125,299.3607788085937,296.7531433105469,298.1337585449219,297.2680969238281,284.9017028808594,1.0,0.5316344499588013,0.5863326787948608,0.5863326787948608,1.0,1.0,-2.862802743911743,1.180420160293579,1.682382583618164,0.5370213985443115,0.8963687419891357,0.8963687419891357,0.0,120.89196014404295,97.0,68393.4453125,0.0,2748.81787109375,1.0,278.8565673828125,283.2320556640625,299.7694091796875,304.2237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38125.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363078236579895,1.0,0.0,0.0,3.733725070953369,3.733750343322754,9.302034413849468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.2314453125,0.0,1644.59521484375,1895.4371337890625,0.0,2807.2392578125,0.9256879091262816,1.0,0.0,3.0,1.0,0.0
18006420,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9280127286911012,0.3821050226688385,0.3441089689731598,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9467861652374268,0.4028864502906799,0.3817667067050934,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.940434753894806,0.3955001831054687,0.2769964337348938,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9063120484352112,0.3588527739048004,0.3404936194419861,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7854289412498474,0.2314754426479339,1.0473898649215698,285.0287475585937,284.95001220703125,299.4389038085937,296.795166015625,298.16619873046875,297.2706604003906,285.0278015136719,1.0,0.5254215598106384,0.5844228863716125,0.5844228863716125,1.0,1.0,-2.870423078536988,1.1816610097885132,1.688762068748474,0.5365998148918152,1.0,1.0,0.0,109.58733367919922,85.0,68007.25,0.0,2687.331298828125,1.0,279.1434631347656,283.3671264648437,299.7778625488281,304.1335144042969,293.1499938964844,293.1499938964844,278.8500061035156,33389.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294365406036377,1.0,0.0,0.0,3.84931993484497,3.849345445632935,9.88692590908613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.2548828125,0.0,1745.83642578125,1895.4371337890625,0.0,2743.201171875,0.948095679283142,1.0,0.0,3.0,1.0,0.0
18006480,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9280127286911012,0.3821050226688385,0.3441089689731598,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9467861652374268,0.4028864502906799,0.3817667067050934,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.940434753894806,0.3955001831054687,0.2769964337348938,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9063120484352112,0.3588527739048004,0.3404936194419861,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7854289412498474,0.2314754426479339,1.0473898649215698,285.0287475585937,284.95001220703125,299.4389038085937,296.795166015625,298.16619873046875,297.2706604003906,285.0278015136719,1.0,0.5254215598106384,0.5844228863716125,0.5844228863716125,1.0,1.0,-2.870423078536988,1.1816610097885132,1.688762068748474,0.5365998148918152,1.0,1.0,0.0,109.58733367919922,85.0,68007.25,0.0,2687.331298828125,1.0,279.1434631347656,283.3671264648437,299.7778625488281,304.1335144042969,293.1499938964844,293.1499938964844,278.8500061035156,33389.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294365406036377,1.0,0.0,0.0,3.84931993484497,3.849345445632935,9.88692590908613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.2548828125,0.0,1745.83642578125,1895.4371337890625,0.0,2743.201171875,0.948095679283142,1.0,0.0,3.0,1.0,0.0
18006540,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9689698219299316,0.3830712437629699,0.3448606431484222,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9850847125053406,0.4047649502754211,0.3833175301551819,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.979340434074402,0.3963837325572967,0.2774811089038849,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9484081268310548,0.3602922260761261,0.3416140675544739,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8169764876365662,0.2320566773414611,1.0485554933547974,284.8982849121094,284.95001220703125,299.51470947265625,296.8345947265625,298.1931457519531,297.26580810546875,284.9005126953125,1.0,0.5189693570137024,0.5825130939483643,0.5825130939483643,1.0,1.0,-2.8765292167663574,1.1821630001068115,1.694366216659546,0.5359485149383545,0.9063401818275452,0.9063401818275452,0.0,98.32882690429688,103.0,69013.2578125,0.0,2622.388427734375,1.0,278.8568420410156,283.2189636230469,299.8504943847656,304.3468322753906,293.1499938964844,293.1499938964844,278.54998779296875,38007.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361402153968811,1.0,0.0,0.0,3.779264688491821,3.779290199279785,9.530328952678246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.8525390625,0.0,1697.3466796875,1895.4371337890625,0.0,2805.675537109375,0.9356426000595092,1.0,0.0,3.0,1.0,0.0
18006600,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9689698219299316,0.3830712437629699,0.3448606431484222,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9850847125053406,0.4047649502754211,0.3833175301551819,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.979340434074402,0.3963837325572967,0.2774811089038849,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9484081268310548,0.3602922260761261,0.3416140675544739,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8169764876365662,0.2320566773414611,1.0485554933547974,284.8982849121094,284.95001220703125,299.51470947265625,296.8345947265625,298.1931457519531,297.26580810546875,284.9005126953125,1.0,0.5189693570137024,0.5825130939483643,0.5825130939483643,1.0,1.0,-2.8765292167663574,1.1821630001068115,1.694366216659546,0.5359485149383545,0.9063401818275452,0.9063401818275452,0.0,98.32882690429688,103.0,69013.2578125,0.0,2622.388427734375,1.0,278.8568420410156,283.2189636230469,299.8504943847656,304.3468322753906,293.1499938964844,293.1499938964844,278.54998779296875,38007.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361402153968811,1.0,0.0,0.0,3.779264688491821,3.779290199279785,9.530328952678246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.8525390625,0.0,1697.3466796875,1895.4371337890625,0.0,2805.675537109375,0.9356426000595092,1.0,0.0,3.0,1.0,0.0
18006660,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9673643112182616,0.3839322626590729,0.3455632030963897,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9842852354049684,0.4065129458904266,0.3849299252033233,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9777643084526062,0.3971141874790191,0.2779600024223327,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9471482038497924,0.3615796566009521,0.3428085744380951,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8156244158744812,0.232476457953453,1.050492286682129,284.90008544921875,284.95001220703125,299.5879821777344,296.8712463378906,298.21844482421875,297.2600402832031,284.901611328125,1.0,0.5212560892105103,0.5806326270103455,0.5806326270103455,1.0,1.0,-2.88364315032959,1.1831448078155518,1.7004984617233276,0.5353350639343262,0.8486096858978271,0.8486096858978271,0.0,99.2248764038086,121.0,69296.6875,0.0,2644.82421875,1.0,278.5577697753906,283.19793701171875,299.8729553222656,304.3969421386719,293.1499938964844,293.1499938964844,278.8500061035156,39997.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838667094707489,1.0,0.0,0.0,3.568979024887085,3.569003105163574,8.499263230987708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.984375,0.0,1474.1324462890625,1895.4371337890625,0.0,2829.264404296875,0.8912771940231323,1.0,0.0,3.0,1.0,0.0
18006720,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9673643112182616,0.3839322626590729,0.3455632030963897,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9842852354049684,0.4065129458904266,0.3849299252033233,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9777643084526062,0.3971141874790191,0.2779600024223327,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9471482038497924,0.3615796566009521,0.3428085744380951,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8156244158744812,0.232476457953453,1.050492286682129,284.90008544921875,284.95001220703125,299.5879821777344,296.8712463378906,298.21844482421875,297.2600402832031,284.901611328125,1.0,0.5212560892105103,0.5806326270103455,0.5806326270103455,1.0,1.0,-2.88364315032959,1.1831448078155518,1.7004984617233276,0.5353350639343262,0.8486096858978271,0.8486096858978271,0.0,99.2248764038086,121.0,69296.6875,0.0,2644.82421875,1.0,278.5577697753906,283.19793701171875,299.8729553222656,304.3969421386719,293.1499938964844,293.1499938964844,278.8500061035156,39997.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838667094707489,1.0,0.0,0.0,3.568979024887085,3.569003105163574,8.499263230987708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.984375,0.0,1474.1324462890625,1895.4371337890625,0.0,2829.264404296875,0.8912771940231323,1.0,0.0,3.0,1.0,0.0
18006780,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9448696374893188,0.3860340416431427,0.3474995791912079,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9645165205001832,0.4091584384441376,0.3875243961811065,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9562605619430542,0.3988673686981201,0.2792418599128723,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9235159158706664,0.3636577129364013,0.3448885679244995,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7975454926490784,0.2334058135747909,1.0554544925689695,285.0107727050781,284.95001220703125,299.6584167480469,296.90484619140625,298.24835205078125,297.2637634277344,285.0105285644531,1.0,0.5284112691879272,0.5787521600723267,0.5787521600723267,1.0,1.0,-2.899085760116577,1.1878244876861572,1.7112613916397097,0.5365152359008789,0.9497561454772948,0.9497561454772948,0.0,106.71330261230467,139.0,69127.6484375,0.0,2733.008544921875,1.0,278.84185791015625,283.3137512207031,299.8832702636719,304.3122863769531,293.1499938964844,293.1499938964844,278.54998779296875,33431.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830834150314331,1.0,0.0,0.0,3.694636583328247,3.694660425186157,9.108287599701724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.205078125,0.0,1563.94384765625,1895.4371337890625,0.0,2756.212158203125,0.9133653044700624,1.0,0.0,3.0,1.0,0.0
18006840,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9448696374893188,0.3860340416431427,0.3474995791912079,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9645165205001832,0.4091584384441376,0.3875243961811065,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9562605619430542,0.3988673686981201,0.2792418599128723,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9235159158706664,0.3636577129364013,0.3448885679244995,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7975454926490784,0.2334058135747909,1.0554544925689695,285.0107727050781,284.95001220703125,299.6584167480469,296.90484619140625,298.24835205078125,297.2637634277344,285.0105285644531,1.0,0.5284112691879272,0.5787521600723267,0.5787521600723267,1.0,1.0,-2.899085760116577,1.1878244876861572,1.7112613916397097,0.5365152359008789,0.9497561454772948,0.9497561454772948,0.0,106.71330261230467,139.0,69127.6484375,0.0,2733.008544921875,1.0,278.84185791015625,283.3137512207031,299.8832702636719,304.3122863769531,293.1499938964844,293.1499938964844,278.54998779296875,33431.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830834150314331,1.0,0.0,0.0,3.694636583328247,3.694660425186157,9.108287599701724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.205078125,0.0,1563.94384765625,1895.4371337890625,0.0,2756.212158203125,0.9133653044700624,1.0,0.0,3.0,1.0,0.0
18006900,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9281800985336304,0.3865543305873871,0.3484444320201874,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.949018895626068,0.4101304411888122,0.3888521492481231,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9398447275161744,0.3993363082408905,0.2798968255519867,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9075803756713868,0.3643805980682373,0.3459638655185699,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7849507927894592,0.2336668819189071,1.0582112073898315,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2606201171875,297.2620544433594,284.88299560546875,1.0,0.5331546068191528,0.5778119564056396,0.5778119564056396,1.0,1.0,-2.9072155952453613,1.1903159618377686,1.7168996334075928,0.5372648239135742,0.8671867251396179,0.8671867251396179,0.0,112.3498992919922,139.0,70141.3515625,0.0,2791.7890625,1.0,278.5965576171875,283.1685791015625,299.9466247558594,304.5638732910156,293.1499938964844,293.1499938964844,278.54998779296875,37232.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361109495162964,1.0,0.0,0.0,3.6704647541046143,3.6704890727996826,8.989496791400597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.4736328125,0.0,1565.3323974609375,1895.4371337890625,0.0,2805.402587890625,0.9086299538612366,1.0,0.0,3.0,1.0,0.0
18006960,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.909457504749298,0.386872798204422,0.3489933013916015,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9303393959999084,0.4109443724155426,0.3898980915546417,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.920616328716278,0.399622768163681,0.2803061604499817,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8912596106529236,0.3649491965770721,0.3467838764190674,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7709677219390869,0.233800321817398,1.0601823329925537,284.9208068847656,284.95001220703125,299.7257385253906,296.9351806640625,298.2713317871094,297.2584533691406,284.922607421875,1.0,0.5382750630378723,0.5767861008644104,0.5767861008644104,1.0,1.0,-2.9129812717437744,1.1916462182998655,1.7213349342346191,0.5373449921607971,0.873941957950592,0.873941957950592,0.0,119.16944122314452,157.0,70070.1484375,0.0,2853.702880859375,1.0,278.5575866699219,283.20196533203125,299.94970703125,304.51715087890625,293.1499938964844,293.1499938964844,278.8500061035156,37883.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371872901916504,1.0,0.0,0.0,3.605534076690674,3.605558156967163,8.67426194872678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.2880859375,0.0,1498.1822509765625,1895.4371337890625,0.0,2815.44775390625,0.8972687721252441,1.0,0.0,3.0,1.0,0.0
18007020,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8800297975540161,0.388548731803894,0.3507947921752929,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8984965682029724,0.4132938981056213,0.3924944102764129,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8895254135131836,0.4010198712348938,0.2815459370613098,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8632515668869019,0.3667161762714386,0.3488552570343017,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7472249269485474,0.2344567328691482,1.0653157234191897,285.0228271484375,284.95001220703125,299.7896728515625,296.9620361328125,298.2964782714844,297.25927734375,285.0208740234375,1.0,0.549588680267334,0.5747344493865967,0.5747344493865967,1.0,1.0,-2.9284112453460693,1.196014404296875,1.7323968410491943,0.5381935238838196,0.979420006275177,0.979420006275177,0.0,133.8831329345703,175.0,69973.734375,0.0,2995.34912109375,1.0,278.843017578125,283.3069763183594,299.949951171875,304.4369506835937,293.1499938964844,293.1499938964844,278.54998779296875,32688.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315940499305725,1.0,0.0,0.0,3.748859405517578,3.7488839626312256,9.377598075843708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.587890625,0.0,1620.51123046875,1895.4371337890625,0.0,2763.28955078125,0.924951672554016,1.0,0.0,3.0,1.0,0.0
18007080,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8800297975540161,0.388548731803894,0.3507947921752929,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8984965682029724,0.4132938981056213,0.3924944102764129,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8895254135131836,0.4010198712348938,0.2815459370613098,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8632515668869019,0.3667161762714386,0.3488552570343017,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7472249269485474,0.2344567328691482,1.0653157234191897,285.0228271484375,284.95001220703125,299.7896728515625,296.9620361328125,298.2964782714844,297.25927734375,285.0208740234375,1.0,0.549588680267334,0.5747344493865967,0.5747344493865967,1.0,1.0,-2.9284112453460693,1.196014404296875,1.7323968410491943,0.5381935238838196,0.979420006275177,0.979420006275177,0.0,133.8831329345703,175.0,69973.734375,0.0,2995.34912109375,1.0,278.843017578125,283.3069763183594,299.949951171875,304.4369506835937,293.1499938964844,293.1499938964844,278.54998779296875,32688.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315940499305725,1.0,0.0,0.0,3.748859405517578,3.7488839626312256,9.377598075843708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.587890625,0.0,1620.51123046875,1895.4371337890625,0.0,2763.28955078125,0.924951672554016,1.0,0.0,3.0,1.0,0.0
18007140,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8536467552185059,0.3889913558959961,0.3521138727664947,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8715335726737976,0.414772093296051,0.3947677910327911,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.862384021282196,0.4014187157154083,0.282502144575119,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8385462760925293,0.3676827251911163,0.3506326079368591,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.726358950138092,0.2345584332942962,1.0696040391921997,284.909912109375,284.95001220703125,299.8500061035156,296.9851379394531,298.3146057128906,297.251220703125,284.912109375,1.0,0.5615625381469727,0.5726827383041382,0.5726827383041382,1.0,1.0,-2.9411778450012207,1.199120044708252,1.7420576810836792,0.5385395288467407,0.8868556022644043,0.8868556022644043,0.0,150.6581573486328,193.0,70946.546875,0.0,3146.608154296875,1.0,278.5568542480469,283.1753845214844,300.0045166015625,304.6341857910156,293.1499938964844,293.1499938964844,278.8500061035156,37832.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389185667037964,1.0,0.0,0.0,3.670278787612915,3.6703033447265625,8.988586159830447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.685546875,0.0,1569.6339111328125,1895.4371337890625,0.0,2831.613037109375,0.9115015864372252,1.0,0.0,3.0,1.0,0.0
18007200,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8536467552185059,0.3889913558959961,0.3521138727664947,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8715335726737976,0.414772093296051,0.3947677910327911,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.862384021282196,0.4014187157154083,0.282502144575119,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8385462760925293,0.3676827251911163,0.3506326079368591,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.726358950138092,0.2345584332942962,1.0696040391921997,284.909912109375,284.95001220703125,299.8500061035156,296.9851379394531,298.3146057128906,297.251220703125,284.912109375,1.0,0.5615625381469727,0.5726827383041382,0.5726827383041382,1.0,1.0,-2.9411778450012207,1.199120044708252,1.7420576810836792,0.5385395288467407,0.8868556022644043,0.8868556022644043,0.0,150.6581573486328,193.0,70946.546875,0.0,3146.608154296875,1.0,278.5568542480469,283.1753845214844,300.0045166015625,304.6341857910156,293.1499938964844,293.1499938964844,278.8500061035156,37832.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389185667037964,1.0,0.0,0.0,3.670278787612915,3.6703033447265625,8.988586159830447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.685546875,0.0,1569.6339111328125,1895.4371337890625,0.0,2831.613037109375,0.9115015864372252,1.0,0.0,3.0,1.0,0.0
18007260,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8330101370811462,0.3904405236244201,0.3537540733814239,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8501105904579163,0.4169281721115112,0.3972423076629638,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8409748673439026,0.4025899171829223,0.2836253046989441,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8188413381576538,0.3692266941070556,0.3525580167770386,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.708372950553894,0.2349910885095596,1.0740902423858645,285.0216979980469,284.95001220703125,299.90838623046875,297.0062255859375,298.3363342285156,297.2508544921875,285.0198669433594,1.0,0.5737884044647217,0.5705528259277344,0.5705528259277344,1.0,1.0,-2.9551734924316406,1.202649474143982,1.7525241374969482,0.5388264060020447,0.9952917695045472,0.9952917695045472,0.0,167.8899383544922,181.0,70721.1875,0.0,3305.5830078125,1.0,278.84344482421875,283.2911376953125,299.99468994140625,304.5340881347656,293.1499938964844,293.1499938964844,278.54998779296875,32890.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833397626876831,1.0,0.0,0.0,3.80259108543396,3.8026161193847656,9.648339300838416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.0048828125,0.0,1685.4163818359375,1895.4371337890625,0.0,2780.0966796875,0.9372448325157166,1.0,0.0,3.0,1.0,0.0
18007320,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8330101370811462,0.3904405236244201,0.3537540733814239,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8501105904579163,0.4169281721115112,0.3972423076629638,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8409748673439026,0.4025899171829223,0.2836253046989441,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8188413381576538,0.3692266941070556,0.3525580167770386,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.708372950553894,0.2349910885095596,1.0740902423858645,285.0216979980469,284.95001220703125,299.90838623046875,297.0062255859375,298.3363342285156,297.2508544921875,285.0198669433594,1.0,0.5737884044647217,0.5705528259277344,0.5705528259277344,1.0,1.0,-2.9551734924316406,1.202649474143982,1.7525241374969482,0.5388264060020447,0.9952917695045472,0.9952917695045472,0.0,167.8899383544922,181.0,70721.1875,0.0,3305.5830078125,1.0,278.84344482421875,283.2911376953125,299.99468994140625,304.5340881347656,293.1499938964844,293.1499938964844,278.54998779296875,32890.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833397626876831,1.0,0.0,0.0,3.80259108543396,3.8026161193847656,9.648339300838416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.0048828125,0.0,1685.4163818359375,1895.4371337890625,0.0,2780.0966796875,0.9372448325157166,1.0,0.0,3.0,1.0,0.0
18007380,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.827715277671814,0.3907557129859924,0.3545272648334503,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8451142907142639,0.4182854294776916,0.398951381444931,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8354886174201965,0.4028478860855102,0.2841506898403168,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8138271570205688,0.3700420558452606,0.3537427484989166,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7030759453773499,0.2349471598863601,1.0755572319030762,284.90057373046875,284.95001220703125,299.9667053222656,297.0271301269531,298.3529052734375,297.24249267578125,284.9028625488281,1.0,0.5771320462226868,0.5684229731559753,0.5684229731559753,1.0,1.0,-2.961991548538208,1.20290207862854,1.7590893507003784,0.5377024412155151,0.8938441276550293,0.8938441276550293,0.0,173.30274963378906,169.0,71585.5,0.0,3362.030029296875,1.0,278.5565185546875,283.1533508300781,300.0446472167969,304.72027587890625,293.1499938964844,293.1499938964844,278.8500061035156,38093.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403192162513733,1.0,0.0,0.0,3.720336198806762,3.720361232757568,9.235441780219844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.24609375,0.0,1628.8067626953125,1895.4371337890625,0.0,2844.69775390625,0.9227585792541504,1.0,0.0,3.0,1.0,0.0
18007440,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.827715277671814,0.3907557129859924,0.3545272648334503,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8451142907142639,0.4182854294776916,0.398951381444931,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8354886174201965,0.4028478860855102,0.2841506898403168,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8138271570205688,0.3700420558452606,0.3537427484989166,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7030759453773499,0.2349471598863601,1.0755572319030762,284.90057373046875,284.95001220703125,299.9667053222656,297.0271301269531,298.3529052734375,297.24249267578125,284.9028625488281,1.0,0.5771320462226868,0.5684229731559753,0.5684229731559753,1.0,1.0,-2.961991548538208,1.20290207862854,1.7590893507003784,0.5377024412155151,0.8938441276550293,0.8938441276550293,0.0,173.30274963378906,169.0,71585.5,0.0,3362.030029296875,1.0,278.5565185546875,283.1533508300781,300.0446472167969,304.72027587890625,293.1499938964844,293.1499938964844,278.8500061035156,38093.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403192162513733,1.0,0.0,0.0,3.720336198806762,3.720361232757568,9.235441780219844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.24609375,0.0,1628.8067626953125,1895.4371337890625,0.0,2844.69775390625,0.9227585792541504,1.0,0.0,3.0,1.0,0.0
18007500,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8285393118858337,0.3914191722869873,0.3547993898391723,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.84625244140625,0.4192990660667419,0.399663507938385,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8362595438957214,0.403331458568573,0.2842963337898254,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8147808909416199,0.3707194328308105,0.3541738092899322,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7036777138710022,0.2351003736257553,1.0755430459976196,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.36328125,297.2419128417969,285.0306091308594,1.0,0.57695472240448,0.5673580169677734,0.5673580169677734,1.0,1.0,-2.96384596824646,1.2023422718048096,1.7615036964416504,0.5366477370262146,0.9828657507896424,0.9828657507896424,0.0,172.80728149414062,169.0,70871.78125,0.0,3363.23095703125,1.0,278.8038635253906,283.2922058105469,300.01129150390625,304.5196838378906,293.1499938964844,293.1499938964844,278.8500061035156,34000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352413773536682,1.0,0.0,0.0,3.768792629241944,3.768817663192749,9.477587354922434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.4482421875,0.0,1653.943603515625,1895.4371337890625,0.0,2797.289794921875,0.9321614503860474,1.0,0.0,3.0,1.0,0.0
18007560,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8316814303398132,0.3923244774341583,0.3554711937904358,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8497215509414673,0.4204966425895691,0.4006528556346893,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.839302659034729,0.4039988219738006,0.284663438796997,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.817925214767456,0.3715483248233795,0.3548275232315063,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7063841819763184,0.2353846579790115,1.076198935508728,285.0164794921875,284.95001220703125,300.02496337890625,297.0477905273437,298.3749694824219,297.2435302734375,285.01470947265625,1.0,0.576069712638855,0.5663371086120605,0.5663371086120605,1.0,1.0,-2.967856407165528,1.2027772665023804,1.765079140663147,0.5361306071281433,1.0,1.0,0.0,170.61241149902344,157.0,71129.1953125,0.0,3357.68359375,1.0,278.84356689453125,283.2764587402344,300.0332336425781,304.6031494140625,293.1499938964844,293.1499938964844,278.54998779296875,33247.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341885209083557,1.0,0.0,0.0,3.837078809738159,3.837104082107544,9.824143489822743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.6396484375,0.0,1729.784912109375,1895.4371337890625,0.0,2787.47021484375,0.9453637599945068,1.0,0.0,3.0,1.0,0.0
18007620,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.839892566204071,0.3928936123847961,0.3560256063938141,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8589848875999451,0.4220240414142608,0.4020479321479797,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.847493588924408,0.4043060839176178,0.2848786115646362,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.826133668422699,0.3723989427089691,0.3555763661861419,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.713590681552887,0.2354606539011001,1.0759352445602417,284.8957824707031,284.95001220703125,300.08306884765625,297.0682373046875,298.3924255371094,297.2373352050781,284.8982849121094,1.0,0.5724930167198181,0.5642952919006348,0.5642952919006348,1.0,1.0,-2.971050262451172,1.2014694213867188,1.7695808410644531,0.534146249294281,0.8959628939628601,0.8959628939628601,0.0,164.19239807128906,145.0,71891.671875,0.0,3319.430908203125,1.0,278.5561218261719,283.14068603515625,300.082763671875,304.780029296875,293.1499938964844,293.1499938964844,278.8500061035156,38362.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404382467269897,1.0,0.0,0.0,3.745957851409912,3.745983362197876,9.363087656311108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.5419921875,0.0,1660.710205078125,1895.4371337890625,0.0,2845.809814453125,0.9286128878593444,1.0,0.0,3.0,1.0,0.0
18007680,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.839892566204071,0.3928936123847961,0.3560256063938141,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8589848875999451,0.4220240414142608,0.4020479321479797,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.847493588924408,0.4043060839176178,0.2848786115646362,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.826133668422699,0.3723989427089691,0.3555763661861419,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.713590681552887,0.2354606539011001,1.0759352445602417,284.8957824707031,284.95001220703125,300.08306884765625,297.0682373046875,298.3924255371094,297.2373352050781,284.8982849121094,1.0,0.5724930167198181,0.5642952919006348,0.5642952919006348,1.0,1.0,-2.971050262451172,1.2014694213867188,1.7695808410644531,0.534146249294281,0.8959628939628601,0.8959628939628601,0.0,164.19239807128906,145.0,71891.671875,0.0,3319.430908203125,1.0,278.5561218261719,283.14068603515625,300.082763671875,304.780029296875,293.1499938964844,293.1499938964844,278.8500061035156,38362.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404382467269897,1.0,0.0,0.0,3.745957851409912,3.745983362197876,9.363087656311108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.5419921875,0.0,1660.710205078125,1895.4371337890625,0.0,2845.809814453125,0.9286128878593444,1.0,0.0,3.0,1.0,0.0
18007740,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8530234098434448,0.3946411311626434,0.3569077253341675,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8734374642372131,0.4243939220905304,0.403649091720581,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.860647439956665,0.405532568693161,0.2852482199668884,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8387333154678345,0.3739732503890991,0.3564598858356476,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7241461873054504,0.2360313832759857,1.0759577751159668,285.0171203613281,284.95001220703125,300.1410217285156,297.0884094238281,298.415283203125,297.2403259277344,285.0155334472656,1.0,0.5674973130226135,0.5622534155845642,0.5622534155845642,1.0,1.0,-2.9755606651306152,1.2007321119308472,1.7748284339904783,0.5322135090827942,1.0,1.0,0.0,154.990966796875,133.0,71364.8984375,0.0,3264.298583984375,1.0,278.8438720703125,283.2698059082031,300.07208251953125,304.65869140625,293.1499938964844,293.1499938964844,278.54998779296875,33469.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833933413028717,1.0,0.0,0.0,3.855506420135498,3.855531930923462,9.918732075675507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.3349609375,0.0,1754.0487060546875,1895.4371337890625,0.0,2785.091552734375,0.9495472311973572,1.0,0.0,3.0,1.0,0.0
18007800,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8530234098434448,0.3946411311626434,0.3569077253341675,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8734374642372131,0.4243939220905304,0.403649091720581,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.860647439956665,0.405532568693161,0.2852482199668884,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8387333154678345,0.3739732503890991,0.3564598858356476,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7241461873054504,0.2360313832759857,1.0759577751159668,285.0171203613281,284.95001220703125,300.1410217285156,297.0884094238281,298.415283203125,297.2403259277344,285.0155334472656,1.0,0.5674973130226135,0.5622534155845642,0.5622534155845642,1.0,1.0,-2.9755606651306152,1.2007321119308472,1.7748284339904783,0.5322135090827942,1.0,1.0,0.0,154.990966796875,133.0,71364.8984375,0.0,3264.298583984375,1.0,278.8438720703125,283.2698059082031,300.07208251953125,304.65869140625,293.1499938964844,293.1499938964844,278.54998779296875,33469.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833933413028717,1.0,0.0,0.0,3.855506420135498,3.855531930923462,9.918732075675507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.3349609375,0.0,1754.0487060546875,1895.4371337890625,0.0,2785.091552734375,0.9495472311973572,1.0,0.0,3.0,1.0,0.0
18007860,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.869152843952179,0.3952770829200744,0.3574055731296539,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8910911679267883,0.4260192811489105,0.4050051867961883,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8769090175628662,0.4059002697467804,0.2854028940200805,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8542104363441467,0.3748805820941925,0.3571230769157409,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7365421056747437,0.2362146228551864,1.0755277872085571,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.43316650390625,297.2352905273437,284.8989562988281,1.0,0.5616997480392456,0.5603262782096863,0.5603262782096863,1.0,1.0,-2.9782633781433105,1.19928777217865,1.7789756059646606,0.5301640629768372,0.9002715945243835,0.9002715945243835,0.0,144.9247589111328,121.0,72136.28125,0.0,3198.1357421875,1.0,278.5567932128906,283.1338806152344,300.1214599609375,304.8351135253906,293.1499938964844,293.1499938964844,278.8500061035156,38348.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399703502655029,1.0,0.0,0.0,3.764950752258301,3.764976501464844,9.458274234930286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.7607421875,0.0,1682.97900390625,1895.4371337890625,0.0,2841.4384765625,0.9328005313873292,1.0,0.0,3.0,1.0,0.0
18007920,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.869152843952179,0.3952770829200744,0.3574055731296539,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8910911679267883,0.4260192811489105,0.4050051867961883,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8769090175628662,0.4059002697467804,0.2854028940200805,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8542104363441467,0.3748805820941925,0.3571230769157409,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7365421056747437,0.2362146228551864,1.0755277872085571,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.43316650390625,297.2352905273437,284.8989562988281,1.0,0.5616997480392456,0.5603262782096863,0.5603262782096863,1.0,1.0,-2.9782633781433105,1.19928777217865,1.7789756059646606,0.5301640629768372,0.9002715945243835,0.9002715945243835,0.0,144.9247589111328,121.0,72136.28125,0.0,3198.1357421875,1.0,278.5567932128906,283.1338806152344,300.1214599609375,304.8351135253906,293.1499938964844,293.1499938964844,278.8500061035156,38348.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399703502655029,1.0,0.0,0.0,3.764950752258301,3.764976501464844,9.458274234930286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.7607421875,0.0,1682.97900390625,1895.4371337890625,0.0,2841.4384765625,0.9328005313873292,1.0,0.0,3.0,1.0,0.0
18007980,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8908830285072327,0.3970444798469543,0.3582413494586944,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9148083925247192,0.4284595251083374,0.4066003262996673,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8986326456069946,0.4071686267852783,0.2857478260993957,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8750903010368347,0.3764957785606384,0.3579708337783813,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7530943155288696,0.2368634343147277,1.075558304786682,285.0210876464844,284.95001220703125,300.2563781738281,297.1277770996094,298.4562072753906,297.2390441894531,285.02001953125,1.0,0.5554348826408386,0.5583990812301636,0.5583990812301636,1.0,1.0,-2.98264741897583,1.198580622673035,1.784066915512085,0.528256356716156,1.0,1.0,0.0,133.68795776367188,109.0,71564.2265625,0.0,3127.566162109375,1.0,278.8436584472656,283.2672119140625,300.11138916015625,304.7121887207031,293.1499938964844,293.1499938964844,278.54998779296875,33705.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334887027740479,1.0,0.0,0.0,3.8676583766937256,3.867684125900269,9.981354196497705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.103515625,0.0,1770.88232421875,1895.4371337890625,0.0,2780.945556640625,0.952448546886444,1.0,0.0,3.0,1.0,0.0
18008040,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8908830285072327,0.3970444798469543,0.3582413494586944,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9148083925247192,0.4284595251083374,0.4066003262996673,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8986326456069946,0.4071686267852783,0.2857478260993957,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8750903010368347,0.3764957785606384,0.3579708337783813,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7530943155288696,0.2368634343147277,1.075558304786682,285.0210876464844,284.95001220703125,300.2563781738281,297.1277770996094,298.4562072753906,297.2390441894531,285.02001953125,1.0,0.5554348826408386,0.5583990812301636,0.5583990812301636,1.0,1.0,-2.98264741897583,1.198580622673035,1.784066915512085,0.528256356716156,1.0,1.0,0.0,133.68795776367188,109.0,71564.2265625,0.0,3127.566162109375,1.0,278.8436584472656,283.2672119140625,300.11138916015625,304.7121887207031,293.1499938964844,293.1499938964844,278.54998779296875,33705.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334887027740479,1.0,0.0,0.0,3.8676583766937256,3.867684125900269,9.981354196497705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.103515625,0.0,1770.88232421875,1895.4371337890625,0.0,2780.945556640625,0.952448546886444,1.0,0.0,3.0,1.0,0.0
18008100,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9037635922431946,0.3974852859973907,0.3587046861648559,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9300096035003662,0.4293899536132812,0.4074538648128509,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9118848443031312,0.4074743688106537,0.2859650254249573,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8876408934593201,0.3770511448383331,0.3584490716457367,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7632045149803162,0.2370487302541732,1.0758439302444458,284.8793334960937,284.95001220703125,300.2850646972656,297.1374206542969,298.4657897949219,297.2378845214844,284.87469482421875,1.0,0.5522603988647461,0.5574355125427246,0.5574355125427246,1.0,1.0,-2.98541522026062,1.1984524726867676,1.786962866783142,0.5275090932846069,0.9157759547233582,0.9157759547233582,0.0,127.92809295654295,109.0,72610.5703125,0.0,3092.596435546875,1.0,278.5936584472656,283.10498046875,300.1641845703125,304.95184326171875,293.1499938964844,293.1499938964844,278.54998779296875,36744.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386154770851135,1.0,0.0,0.0,3.853882551193237,3.8539087772369385,9.910378366839725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.3173828125,0.0,1777.9281005859375,1895.4371337890625,0.0,2828.782470703125,0.9497559070587158,1.0,0.0,3.0,1.0,0.0
18008160,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9174282550811768,0.3976714313030243,0.3587043881416321,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9451084136962892,0.4301309585571289,0.4079675078392029,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9261621832847596,0.4075632989406585,0.2858966290950775,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9002663493156433,0.3774269223213196,0.3586222231388092,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7735154628753662,0.2371036857366562,1.0752125978469849,284.8964538574219,284.95001220703125,300.3136901855469,297.1469421386719,298.47393798828125,297.2344970703125,284.8990173339844,1.0,0.5489004254341125,0.5564857721328735,0.5564857721328735,1.0,1.0,-2.985402107238769,1.1971166133880615,1.7882856130599976,0.5261453986167908,0.904488205909729,0.904488205909729,0.0,122.49064636230467,97.0,72373.96875,0.0,3053.0166015625,1.0,278.55633544921875,283.12664794921875,300.16064453125,304.8907775878906,293.1499938964844,293.1499938964844,278.25,38321.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395164608955383,1.0,0.0,0.0,3.782622814178467,3.7826485633850098,9.547273975840651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.21875,0.0,1703.785400390625,1895.4371337890625,0.0,2837.197998046875,0.9367374181747437,1.0,0.0,3.0,1.0,0.0
