time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9515790939331056,0.3982524573802948,0.3586950004100799,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9773995280265808,0.4317374527454376,0.4089597165584564,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9597490429878236,0.4078788459300995,0.2857278287410736,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9333454370498656,0.3782669007778168,0.358910471200943,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7987493276596069,0.2372461110353469,1.0736066102981567,284.8979187011719,284.95001220703125,300.3707580566406,297.16571044921875,298.4912414550781,297.229736328125,284.89892578125,1.0,0.5419021248817444,0.5545864105224609,0.5545864105224609,1.0,1.0,-2.984794855117798,1.1941837072372437,1.7906111478805542,0.5231807827949524,0.8461554646492004,0.8461554646492004,0.0,111.31183624267578,115.0,72397.609375,0.0,2970.231201171875,1.0,278.2576904296875,283.1060791015625,300.1651306152344,304.907470703125,293.1499938964844,293.1499938964844,278.54998779296875,40159.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414372205734253,1.0,0.0,0.0,3.568666934967041,3.5686910152435303,8.497777344018687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.255859375,0.0,1474.9810791015625,1895.4371337890625,0.0,2855.14599609375,0.8912206292152405,1.0,0.0,3.0,1.0,0.0
18008280,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9515790939331056,0.3982524573802948,0.3586950004100799,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9773995280265808,0.4317374527454376,0.4089597165584564,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9597490429878236,0.4078788459300995,0.2857278287410736,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9333454370498656,0.3782669007778168,0.358910471200943,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7987493276596069,0.2372461110353469,1.0736066102981567,284.8979187011719,284.95001220703125,300.3707580566406,297.16571044921875,298.4912414550781,297.229736328125,284.89892578125,1.0,0.5419021248817444,0.5545864105224609,0.5545864105224609,1.0,1.0,-2.984794855117798,1.1941837072372437,1.7906111478805542,0.5231807827949524,0.8461554646492004,0.8461554646492004,0.0,111.31183624267578,115.0,72397.609375,0.0,2970.231201171875,1.0,278.2576904296875,283.1060791015625,300.1651306152344,304.907470703125,293.1499938964844,293.1499938964844,278.54998779296875,40159.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414372205734253,1.0,0.0,0.0,3.568666934967041,3.5686910152435303,8.497777344018687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.255859375,0.0,1474.9810791015625,1895.4371337890625,0.0,2855.14599609375,0.8912206292152405,1.0,0.0,3.0,1.0,0.0
18008340,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9541127681732178,0.4001275300979614,0.3601616322994232,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.979969084262848,0.4343242347240448,0.4112062752246856,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9617905020713806,0.4092795848846435,0.2865524888038635,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.935965895652771,0.3799780905246734,0.360351413488388,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.800317645072937,0.2379774898290634,1.0762790441513062,285.0019836425781,284.95001220703125,300.427490234375,297.1840515136719,298.5149841308594,297.2353515625,285.001953125,1.0,0.544105589389801,0.5526870489120483,0.5526870489120483,1.0,1.0,-2.995180368423462,1.196048140525818,1.7991321086883545,0.522392749786377,0.9389975666999816,0.9389975666999816,0.0,111.35986328125,133.0,72038.40625,0.0,2996.125244140625,1.0,278.5418395996094,283.2197570800781,300.16229248046875,304.7939147949219,293.1499938964844,293.1499938964844,278.25,33819.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337385058403015,1.0,0.0,0.0,3.680280923843384,3.680304765701294,9.03764373560989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.576171875,0.0,1550.6697998046875,1895.4371337890625,0.0,2783.274169921875,0.9104381203651428,1.0,0.0,3.0,1.0,0.0
18008400,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9541127681732178,0.4001275300979614,0.3601616322994232,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.979969084262848,0.4343242347240448,0.4112062752246856,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9617905020713806,0.4092795848846435,0.2865524888038635,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.935965895652771,0.3799780905246734,0.360351413488388,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.800317645072937,0.2379774898290634,1.0762790441513062,285.0019836425781,284.95001220703125,300.427490234375,297.1840515136719,298.5149841308594,297.2353515625,285.001953125,1.0,0.544105589389801,0.5526870489120483,0.5526870489120483,1.0,1.0,-2.995180368423462,1.196048140525818,1.7991321086883545,0.522392749786377,0.9389975666999816,0.9389975666999816,0.0,111.35986328125,133.0,72038.40625,0.0,2996.125244140625,1.0,278.5418395996094,283.2197570800781,300.16229248046875,304.7939147949219,293.1499938964844,293.1499938964844,278.25,33819.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337385058403015,1.0,0.0,0.0,3.680280923843384,3.680304765701294,9.03764373560989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.576171875,0.0,1550.6697998046875,1895.4371337890625,0.0,2783.274169921875,0.9104381203651428,1.0,0.0,3.0,1.0,0.0
18008460,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9300840497016908,0.4007198810577392,0.361278623342514,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9594101905822754,0.4360457062721252,0.4133533239364624,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9380638003349304,0.4097043871879577,0.2872600257396698,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.912178874015808,0.3809128999710083,0.3617447316646576,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7819933891296387,0.2382000833749771,1.0794479846954346,284.92236328125,284.95001220703125,300.48388671875,297.20196533203125,298.5327453613281,297.2314453125,284.9234619140625,1.0,0.5508511662483215,0.550818145275116,0.550818145275116,1.0,1.0,-3.005444049835205,1.197828769683838,1.8076152801513672,0.5217737555503845,0.8678364753723145,0.8678364753723145,0.0,119.73432159423828,151.0,72810.0703125,0.0,3082.840576171875,1.0,278.2575378417969,283.11798095703125,300.2128295898437,304.9708251953125,293.1499938964844,293.1499938964844,278.54998779296875,37978.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392003774642944,1.0,0.0,0.0,3.5806117057800293,3.5806355476379395,8.554758892387326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.3046875,0.0,1471.8509521484375,1895.4371337890625,0.0,2834.245361328125,0.8918818831443787,1.0,0.0,3.0,1.0,0.0
18008520,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9300840497016908,0.4007198810577392,0.361278623342514,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9594101905822754,0.4360457062721252,0.4133533239364624,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9380638003349304,0.4097043871879577,0.2872600257396698,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.912178874015808,0.3809128999710083,0.3617447316646576,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7819933891296387,0.2382000833749771,1.0794479846954346,284.92236328125,284.95001220703125,300.48388671875,297.20196533203125,298.5327453613281,297.2314453125,284.9234619140625,1.0,0.5508511662483215,0.550818145275116,0.550818145275116,1.0,1.0,-3.005444049835205,1.197828769683838,1.8076152801513672,0.5217737555503845,0.8678364753723145,0.8678364753723145,0.0,119.73432159423828,151.0,72810.0703125,0.0,3082.840576171875,1.0,278.2575378417969,283.11798095703125,300.2128295898437,304.9708251953125,293.1499938964844,293.1499938964844,278.54998779296875,37978.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392003774642944,1.0,0.0,0.0,3.5806117057800293,3.5806355476379395,8.554758892387326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.3046875,0.0,1471.8509521484375,1895.4371337890625,0.0,2834.245361328125,0.8918818831443787,1.0,0.0,3.0,1.0,0.0
18008580,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9009382724761964,0.402103990316391,0.3627611994743347,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9300021529197692,0.4383375346660614,0.4158167541027069,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.907680094242096,0.4107546508312225,0.2882065176963806,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.885633647441864,0.382323294878006,0.3634018898010254,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7598509192466736,0.238677367568016,1.0834006071090698,285.013427734375,284.95001220703125,300.5399169921875,297.2193908691406,298.5539855957031,297.23358154296875,285.0115051269531,1.0,0.5601835250854492,0.5489492416381836,0.5489492416381836,1.0,1.0,-3.018062114715576,1.2006101608276367,1.81745183467865,0.5214649438858032,0.962942600250244,0.962942600250244,0.0,132.05410766601562,169.0,72633.5703125,0.0,3205.134765625,1.0,278.54278564453125,283.215576171875,300.2066955566406,304.8769836425781,293.1499938964844,293.1499938964844,278.25,32932.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336261510848999,1.0,0.0,0.0,3.717201232910156,3.7172253131866455,9.21988373647764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.720703125,0.0,1585.8558349609375,1895.4371337890625,0.0,2782.22705078125,0.9179407954216005,1.0,0.0,3.0,1.0,0.0
18008640,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9009382724761964,0.402103990316391,0.3627611994743347,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9300021529197692,0.4383375346660614,0.4158167541027069,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.907680094242096,0.4107546508312225,0.2882065176963806,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.885633647441864,0.382323294878006,0.3634018898010254,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7598509192466736,0.238677367568016,1.0834006071090698,285.013427734375,284.95001220703125,300.5399169921875,297.2193908691406,298.5539855957031,297.23358154296875,285.0115051269531,1.0,0.5601835250854492,0.5489492416381836,0.5489492416381836,1.0,1.0,-3.018062114715576,1.2006101608276367,1.81745183467865,0.5214649438858032,0.962942600250244,0.962942600250244,0.0,132.05410766601562,169.0,72633.5703125,0.0,3205.134765625,1.0,278.54278564453125,283.215576171875,300.2066955566406,304.8769836425781,293.1499938964844,293.1499938964844,278.25,32932.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336261510848999,1.0,0.0,0.0,3.717201232910156,3.7172253131866455,9.21988373647764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.720703125,0.0,1585.8558349609375,1895.4371337890625,0.0,2782.22705078125,0.9179407954216005,1.0,0.0,3.0,1.0,0.0
18008700,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8872821927070618,0.4022562801837921,0.3634561896324157,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9144901037216188,0.4391084015369415,0.4170401394367218,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.893677294254303,0.41086545586586,0.2886699736118316,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8724530339241028,0.3826958537101745,0.3642280697822571,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7489640116691589,0.238698810338974,1.0854408740997314,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.56219482421875,297.2308654785156,284.8777160644531,1.0,0.5654475688934326,0.5480148196220398,0.5480148196220398,1.0,1.0,-3.02437686920166,1.2019720077514648,1.8224048614501955,0.5213869214057922,0.8737995028495789,0.8737995028495789,0.0,139.3521270751953,169.0,73611.828125,0.0,3275.05029296875,1.0,278.2961730957031,283.0649719238281,300.2576904296875,305.118408203125,293.1499938964844,293.1499938964844,278.25,37035.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390049934387207,1.0,0.0,0.0,3.693073987960816,3.693098783493042,9.100585316446086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.8818359375,0.0,1589.459228515625,1895.4371337890625,0.0,2832.420166015625,0.9135534763336182,1.0,0.0,3.0,1.0,0.0
18008760,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8732223510742188,0.4022348821163177,0.3637377619743347,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8996424674987793,0.4397406280040741,0.4179564118385315,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8794233202934265,0.4108204245567322,0.2888786196708679,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8591235280036926,0.3829305171966553,0.3647778928279876,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7380479574203491,0.2386026531457901,1.086614727973938,284.91339111328125,284.95001220703125,300.5955505371094,297.236328125,298.5691223144531,297.2265319824219,284.9150085449219,1.0,0.5708174705505371,0.5469714999198914,0.5469714999198914,1.0,1.0,-3.0281412601470947,1.202065110206604,1.8260762691497805,0.5205670595169067,0.8771734833717346,0.8771734833717346,0.0,147.46412658691406,187.0,73458.7578125,0.0,3344.62890625,1.0,278.2574157714844,283.09649658203125,300.2519226074219,305.0559997558594,293.1499938964844,293.1499938964844,278.54998779296875,37904.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400409817695618,1.0,0.0,0.0,3.627708673477173,3.627732753753662,8.781285032455344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.73828125,0.0,1522.672119140625,1895.4371337890625,0.0,2842.09814453125,0.902109682559967,1.0,0.0,3.0,1.0,0.0
18008820,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8504447340965271,0.4033404588699341,0.3650727272033691,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.875974178314209,0.4418354630470276,0.420357197523117,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8560565114021301,0.4116493463516235,0.2897584736347198,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.837522566318512,0.3841206133365631,0.3663541078567505,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7198902368545532,0.2388502806425094,1.0901914834976196,285.0120849609375,284.95001220703125,300.6507568359375,297.2527160644531,298.58843994140625,297.22705078125,285.01025390625,1.0,0.5821037888526917,0.5448849201202393,0.5448849201202393,1.0,1.0,-3.03987717628479,1.2040342092514038,1.835843086242676,0.5196222066879272,0.9745733737945556,0.9745733737945556,0.0,163.85617065429688,205.0,73203.328125,0.0,3496.727783203125,1.0,278.5431213378906,283.20184326171875,300.24102783203125,304.95086669921875,293.1499938964844,293.1499938964844,278.25,33040.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346297144889832,1.0,0.0,0.0,3.757600069046021,3.757624626159668,9.421377740181924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.7109375,0.0,1633.410888671875,1895.4371337890625,0.0,2791.58447265625,0.9271435141563416,1.0,0.0,3.0,1.0,0.0
18008880,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8504447340965271,0.4033404588699341,0.3650727272033691,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.875974178314209,0.4418354630470276,0.420357197523117,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8560565114021301,0.4116493463516235,0.2897584736347198,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.837522566318512,0.3841206133365631,0.3663541078567505,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7198902368545532,0.2388502806425094,1.0901914834976196,285.0120849609375,284.95001220703125,300.6507568359375,297.2527160644531,298.58843994140625,297.22705078125,285.01025390625,1.0,0.5821037888526917,0.5448849201202393,0.5448849201202393,1.0,1.0,-3.03987717628479,1.2040342092514038,1.835843086242676,0.5196222066879272,0.9745733737945556,0.9745733737945556,0.0,163.85617065429688,205.0,73203.328125,0.0,3496.727783203125,1.0,278.5431213378906,283.20184326171875,300.24102783203125,304.95086669921875,293.1499938964844,293.1499938964844,278.25,33040.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346297144889832,1.0,0.0,0.0,3.757600069046021,3.757624626159668,9.421377740181924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.7109375,0.0,1633.410888671875,1895.4371337890625,0.0,2791.58447265625,0.9271435141563416,1.0,0.0,3.0,1.0,0.0
18008940,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.830519437789917,0.4032630324363708,0.3659480512142181,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.855087161064148,0.4430946111679077,0.4224505424499511,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8357217907905579,0.4115599989891052,0.2903874218463897,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8184390664100647,0.3845638334751129,0.3676632940769195,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.701905369758606,0.2385987341403961,1.0930180549621582,284.9085998535156,284.95001220703125,300.7054748535156,297.2685241699219,298.6022644042969,297.2192687988281,284.910400390625,1.0,0.5936117768287659,0.5427983403205872,0.5427983403205872,1.0,1.0,-3.049181699752808,1.2048715353012085,1.8443100452423096,0.5182712078094482,0.8840871453285217,0.8840871453285217,0.0,181.5637664794922,193.0,74015.4765625,0.0,3653.1337890625,1.0,278.25689697265625,283.0796813964844,300.2839050292969,305.12579345703125,293.1499938964844,293.1499938964844,278.54998779296875,38018.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409650921821594,1.0,0.0,0.0,3.667153596878052,3.667178153991699,8.973285048341495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.4716796875,0.0,1567.51123046875,1895.4371337890625,0.0,2850.733642578125,0.9109797477722168,1.0,0.0,3.0,1.0,0.0
18009000,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.830519437789917,0.4032630324363708,0.3659480512142181,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.855087161064148,0.4430946111679077,0.4224505424499511,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8357217907905579,0.4115599989891052,0.2903874218463897,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8184390664100647,0.3845638334751129,0.3676632940769195,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.701905369758606,0.2385987341403961,1.0930180549621582,284.9085998535156,284.95001220703125,300.7054748535156,297.2685241699219,298.6022644042969,297.2192687988281,284.910400390625,1.0,0.5936117768287659,0.5427983403205872,0.5427983403205872,1.0,1.0,-3.049181699752808,1.2048715353012085,1.8443100452423096,0.5182712078094482,0.8840871453285217,0.8840871453285217,0.0,181.5637664794922,193.0,74015.4765625,0.0,3653.1337890625,1.0,278.25689697265625,283.0796813964844,300.2839050292969,305.12579345703125,293.1499938964844,293.1499938964844,278.54998779296875,38018.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409650921821594,1.0,0.0,0.0,3.667153596878052,3.667178153991699,8.973285048341495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.4716796875,0.0,1567.51123046875,1895.4371337890625,0.0,2850.733642578125,0.9109797477722168,1.0,0.0,3.0,1.0,0.0
18009060,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8263989686965942,0.4042699933052063,0.3667275011539459,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8512832522392273,0.445130318403244,0.4243133068084717,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8314344882965088,0.4123252034187317,0.2908646166324615,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8144544959068298,0.3856717944145202,0.3686805069446563,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.697600245475769,0.2387475371360778,1.093871831893921,285.00933837890625,284.95001220703125,300.7597351074219,297.2837829589844,298.620849609375,297.219970703125,285.00738525390625,1.0,0.5963861346244812,0.5407554507255554,0.5407554507255554,1.0,1.0,-3.055180311203003,1.2043070793151855,1.8508732318878167,0.516145646572113,0.980813205242157,0.980813205242157,0.0,186.2545166015625,181.0,73597.96875,0.0,3704.40771484375,1.0,278.5433654785156,283.18902587890625,300.27105712890625,305.0104064941406,293.1499938964844,293.1499938964844,278.25,33254.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353631496429443,1.0,0.0,0.0,3.788541316986084,3.7885663509368896,9.577173614161438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.0224609375,0.0,1671.51025390625,1895.4371337890625,0.0,2798.425537109375,0.9342688918113708,1.0,0.0,3.0,1.0,0.0
18009120,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8263989686965942,0.4042699933052063,0.3667275011539459,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8512832522392273,0.445130318403244,0.4243133068084717,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8314344882965088,0.4123252034187317,0.2908646166324615,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8144544959068298,0.3856717944145202,0.3686805069446563,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.697600245475769,0.2387475371360778,1.093871831893921,285.00933837890625,284.95001220703125,300.7597351074219,297.2837829589844,298.620849609375,297.219970703125,285.00738525390625,1.0,0.5963861346244812,0.5407554507255554,0.5407554507255554,1.0,1.0,-3.055180311203003,1.2043070793151855,1.8508732318878167,0.516145646572113,0.980813205242157,0.980813205242157,0.0,186.2545166015625,181.0,73597.96875,0.0,3704.40771484375,1.0,278.5433654785156,283.18902587890625,300.27105712890625,305.0104064941406,293.1499938964844,293.1499938964844,278.25,33254.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353631496429443,1.0,0.0,0.0,3.788541316986084,3.7885663509368896,9.577173614161438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.0224609375,0.0,1671.51025390625,1895.4371337890625,0.0,2798.425537109375,0.9342688918113708,1.0,0.0,3.0,1.0,0.0
18009180,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8291496634483337,0.4042290151119232,0.3668625652790069,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8550082445144653,0.4464355111122131,0.4256416261196136,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8341754674911499,0.4122914969921112,0.2909333407878876,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8175060153007507,0.3861451148986816,0.3692079782485962,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6999583840370178,0.2385297864675521,1.0929768085479736,284.90216064453125,284.95001220703125,300.8134460449219,297.29840087890625,298.6344909667969,297.21356201171875,284.9040222167969,1.0,0.594882071018219,0.5387125015258789,0.5387125015258789,1.0,1.0,-3.056589365005493,1.2017074823379517,1.8548818826675413,0.5131326913833618,0.8843744397163391,0.8843744397163391,0.0,183.7437744140625,169.0,74224.2734375,0.0,3689.578369140625,1.0,278.2567138671875,283.0663146972656,300.3114318847656,305.17144775390625,293.1499938964844,293.1499938964844,278.54998779296875,38357.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841227114200592,1.0,0.0,0.0,3.687316417694092,3.6873412132263184,9.072231819118316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.6513671875,0.0,1592.9027099609375,1895.4371337890625,0.0,2853.1826171875,0.9156880378723145,1.0,0.0,3.0,1.0,0.0
18009240,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8291496634483337,0.4042290151119232,0.3668625652790069,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8550082445144653,0.4464355111122131,0.4256416261196136,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8341754674911499,0.4122914969921112,0.2909333407878876,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8175060153007507,0.3861451148986816,0.3692079782485962,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6999583840370178,0.2385297864675521,1.0929768085479736,284.90216064453125,284.95001220703125,300.8134460449219,297.29840087890625,298.6344909667969,297.21356201171875,284.9040222167969,1.0,0.594882071018219,0.5387125015258789,0.5387125015258789,1.0,1.0,-3.056589365005493,1.2017074823379517,1.8548818826675413,0.5131326913833618,0.8843744397163391,0.8843744397163391,0.0,183.7437744140625,169.0,74224.2734375,0.0,3689.578369140625,1.0,278.2567138671875,283.0663146972656,300.3114318847656,305.17144775390625,293.1499938964844,293.1499938964844,278.54998779296875,38357.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841227114200592,1.0,0.0,0.0,3.687316417694092,3.6873412132263184,9.072231819118316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.6513671875,0.0,1592.9027099609375,1895.4371337890625,0.0,2853.1826171875,0.9156880378723145,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8323903679847717,0.4047161340713501,0.3669017255306244,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8589051365852356,0.4474548697471618,0.4262611865997314,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8374261260032654,0.4126701056957245,0.2909327149391174,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8208528161048889,0.386694461107254,0.3694143891334533,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.702872097492218,0.238617718219757,1.092212200164795,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6434936523437,297.214111328125,285.0250244140625,1.0,0.5930956602096558,0.537691056728363,0.537691056728363,1.0,1.0,-3.056703567504883,1.2001535892486572,1.8565500974655151,0.5113800764083862,0.9689332842826844,0.9689332842826844,0.0,180.72412109375,169.0,73477.3046875,0.0,3667.416259765625,1.0,278.5030822753906,283.19952392578125,300.2779541015625,304.965087890625,293.1499938964844,293.1499938964844,278.54998779296875,34114.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361819386482239,1.0,0.0,0.0,3.7351982593536377,3.735222816467285,9.309376309829532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.56640625,0.0,1615.598388671875,1895.4371337890625,0.0,2806.064697265625,0.9247064590454102,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8373274207115173,0.4053815305233001,0.3673185706138611,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8645830750465393,0.4486261010169983,0.4271692335605621,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.842348575592041,0.4132150113582611,0.2911674082279205,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8257371187210083,0.3873870372772217,0.3698721528053283,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7072903513908386,0.2388228178024292,1.0922011137008667,285.0066833496094,284.95001220703125,300.8666076660156,297.3123779296875,298.6536865234375,297.2164611816406,285.00494384765625,1.0,0.5909883975982666,0.5367581844329834,0.5367581844329834,1.0,1.0,-3.0591135025024414,1.199705719947815,1.859407901763916,0.5102592706680298,0.9805344939231871,0.9805344939231871,0.0,176.62774658203125,157.0,73688.421875,0.0,3643.46435546875,1.0,278.5433349609375,283.18115234375,300.2972412109375,305.044189453125,293.1499938964844,293.1499938964844,278.25,33466.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351286053657532,1.0,0.0,0.0,3.799340963363648,3.799365997314453,9.631852435632029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.3359375,0.0,1686.0184326171875,1895.4371337890625,0.0,2796.237548828125,0.936946451663971,1.0,0.0,3.0,1.0,0.0
18009420,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.848082959651947,0.4054735004901886,0.3673398196697235,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8771964311599731,0.4500937461853027,0.4284004271030426,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8532727360725403,0.4133395254611969,0.2911630272865295,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8364282250404358,0.3880008459091186,0.3702824413776397,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7166210412979126,0.2387582510709762,1.0908080339431765,284.9019470214844,284.95001220703125,300.919189453125,297.3256530761719,298.6680908203125,297.2120056152344,284.9038391113281,1.0,0.5857508778572083,0.5348924398422241,0.5348924398422241,1.0,1.0,-3.0594398975372314,1.1968542337417605,1.8625857830047607,0.5072201490402222,0.884783148765564,0.884783148765564,0.0,167.70751953125,145.0,74275.921875,0.0,3577.8583984375,1.0,278.25665283203125,283.06103515625,300.33721923828125,305.20135498046875,293.1499938964844,293.1499938964844,278.54998779296875,38460.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406834006309509,1.0,0.0,0.0,3.6938633918762207,3.6938881874084473,9.104476248467108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.29296875,0.0,1601.14990234375,1895.4371337890625,0.0,2848.100830078125,0.9172400832176208,1.0,0.0,3.0,1.0,0.0
18009480,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.848082959651947,0.4054735004901886,0.3673398196697235,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8771964311599731,0.4500937461853027,0.4284004271030426,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8532727360725403,0.4133395254611969,0.2911630272865295,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8364282250404358,0.3880008459091186,0.3702824413776397,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7166210412979126,0.2387582510709762,1.0908080339431765,284.9019470214844,284.95001220703125,300.919189453125,297.3256530761719,298.6680908203125,297.2120056152344,284.9038391113281,1.0,0.5857508778572083,0.5348924398422241,0.5348924398422241,1.0,1.0,-3.0594398975372314,1.1968542337417605,1.8625857830047607,0.5072201490402222,0.884783148765564,0.884783148765564,0.0,167.70751953125,145.0,74275.921875,0.0,3577.8583984375,1.0,278.25665283203125,283.06103515625,300.33721923828125,305.20135498046875,293.1499938964844,293.1499938964844,278.54998779296875,38460.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406834006309509,1.0,0.0,0.0,3.6938633918762207,3.6938881874084473,9.104476248467108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.29296875,0.0,1601.14990234375,1895.4371337890625,0.0,2848.100830078125,0.9172400832176208,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8632373809814453,0.406724601984024,0.3677595257759094,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8943679332733154,0.4524340629577636,0.4299328923225403,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8685908317565918,0.4143944382667541,0.2913903594017029,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.851138710975647,0.3893640339374542,0.3709262609481811,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7284732460975647,0.2391776740550995,1.0899699926376345,285.00732421875,284.95001220703125,300.9711608886719,297.3382568359375,298.6876220703125,297.2164001464844,285.0055236816406,1.0,0.5797914862632751,0.5330266952514648,0.5330266952514648,1.0,1.0,-3.061818122863769,1.194872498512268,1.8669456243515008,0.5043995380401611,0.9818864464759828,0.9818864464759828,0.0,157.04002380371094,133.0,73728.5,0.0,3504.713623046875,1.0,278.54351806640625,283.1766357421875,300.32275390625,305.0732116699219,293.1499938964844,293.1499938964844,278.25,33501.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344970345497131,1.0,0.0,0.0,3.805288076400757,3.8053131103515625,9.662029469836853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.517578125,0.0,1693.40478515625,1895.4371337890625,0.0,2790.346923828125,0.9382269382476808,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8632373809814453,0.406724601984024,0.3677595257759094,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8943679332733154,0.4524340629577636,0.4299328923225403,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8685908317565918,0.4143944382667541,0.2913903594017029,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.851138710975647,0.3893640339374542,0.3709262609481811,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7284732460975647,0.2391776740550995,1.0899699926376345,285.00732421875,284.95001220703125,300.9711608886719,297.3382568359375,298.6876220703125,297.2164001464844,285.0055236816406,1.0,0.5797914862632751,0.5330266952514648,0.5330266952514648,1.0,1.0,-3.061818122863769,1.194872498512268,1.8669456243515008,0.5043995380401611,0.9818864464759828,0.9818864464759828,0.0,157.04002380371094,133.0,73728.5,0.0,3504.713623046875,1.0,278.54351806640625,283.1766357421875,300.32275390625,305.0732116699219,293.1499938964844,293.1499938964844,278.25,33501.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344970345497131,1.0,0.0,0.0,3.805288076400757,3.8053131103515625,9.662029469836853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.517578125,0.0,1693.40478515625,1895.4371337890625,0.0,2790.346923828125,0.9382269382476808,1.0,0.0,3.0,1.0,0.0
18009660,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8809268474578857,0.4068736135959625,0.3677673041820526,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9146849513053894,0.4540182054042816,0.4312041401863098,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8865295052528381,0.4146149158477783,0.2914018034934997,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8685137033462524,0.3900668323040008,0.3713509440422058,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7419202923774719,0.2392049431800842,1.0886623859405518,284.9019775390625,284.95001220703125,301.0224609375,297.3501281738281,298.7019348144531,297.21295166015625,284.9039001464844,1.0,0.5733982920646667,0.531208872795105,0.531208872795105,1.0,1.0,-3.0623157024383545,1.1921067237854004,1.8702088594436648,0.50141841173172,0.8860357403755188,0.8860357403755188,0.0,146.1756134033203,121.0,74321.5859375,0.0,3424.978759765625,1.0,278.2566223144531,283.0559387207031,300.3617553710937,305.2296142578125,293.1499938964844,293.1499938964844,278.54998779296875,38461.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400696516036987,1.0,0.0,0.0,3.6999921798706055,3.700016975402832,9.134712399827548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.8056640625,0.0,1608.1702880859375,1895.4371337890625,0.0,2842.3662109375,0.9186006784439088,1.0,0.0,3.0,1.0,0.0
18009720,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8809268474578857,0.4068736135959625,0.3677673041820526,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9146849513053894,0.4540182054042816,0.4312041401863098,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8865295052528381,0.4146149158477783,0.2914018034934997,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8685137033462524,0.3900668323040008,0.3713509440422058,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7419202923774719,0.2392049431800842,1.0886623859405518,284.9019775390625,284.95001220703125,301.0224609375,297.3501281738281,298.7019348144531,297.21295166015625,284.9039001464844,1.0,0.5733982920646667,0.531208872795105,0.531208872795105,1.0,1.0,-3.0623157024383545,1.1921067237854004,1.8702088594436648,0.50141841173172,0.8860357403755188,0.8860357403755188,0.0,146.1756134033203,121.0,74321.5859375,0.0,3424.978759765625,1.0,278.2566223144531,283.0559387207031,300.3617553710937,305.2296142578125,293.1499938964844,293.1499938964844,278.54998779296875,38461.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400696516036987,1.0,0.0,0.0,3.6999921798706055,3.700016975402832,9.134712399827548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.8056640625,0.0,1608.1702880859375,1895.4371337890625,0.0,2842.3662109375,0.9186006784439088,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9042315483093262,0.4081695079803467,0.3681870102882385,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9429041743278505,0.4564690291881561,0.4327971935272217,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9102214574813844,0.4157521426677704,0.2916556298732757,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8914731740951538,0.3915063142776489,0.3720250427722931,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7598287463188171,0.2396905869245529,1.08794105052948,285.0082092285156,284.95001220703125,301.0730895996094,297.3612365722656,298.72125244140625,297.2181091308594,285.00640869140625,1.0,0.5667805671691895,0.5293910503387451,0.5293910503387451,1.0,1.0,-3.0649752616882324,1.1902573108673096,1.8747178316116333,0.4986820518970489,0.9840426445007324,0.9840426445007324,0.0,134.43939208984375,109.0,73770.2421875,0.0,3344.399658203125,1.0,278.5435485839844,283.1722717285156,300.345947265625,305.0998840332031,293.1499938964844,293.1499938964844,278.25,33502.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339289426803589,1.0,0.0,0.0,3.811068534851074,3.81109356880188,9.691406148704118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.787109375,0.0,1700.346923828125,1895.4371337890625,0.0,2785.049560546875,0.9395378232002258,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9042315483093262,0.4081695079803467,0.3681870102882385,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9429041743278505,0.4564690291881561,0.4327971935272217,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9102214574813844,0.4157521426677704,0.2916556298732757,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8914731740951538,0.3915063142776489,0.3720250427722931,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7598287463188171,0.2396905869245529,1.08794105052948,285.0082092285156,284.95001220703125,301.0730895996094,297.3612365722656,298.72125244140625,297.2181091308594,285.00640869140625,1.0,0.5667805671691895,0.5293910503387451,0.5293910503387451,1.0,1.0,-3.0649752616882324,1.1902573108673096,1.8747178316116333,0.4986820518970489,0.9840426445007324,0.9840426445007324,0.0,134.43939208984375,109.0,73770.2421875,0.0,3344.399658203125,1.0,278.5435485839844,283.1722717285156,300.345947265625,305.0998840332031,293.1499938964844,293.1499938964844,278.25,33502.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339289426803589,1.0,0.0,0.0,3.811068534851074,3.81109356880188,9.691406148704118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.787109375,0.0,1700.346923828125,1895.4371337890625,0.0,2785.049560546875,0.9395378232002258,1.0,0.0,3.0,1.0,0.0
18009900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9188178777694702,0.4083449244499206,0.3684094250202179,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.958393931388855,0.4573734402656555,0.4336286783218384,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.92533540725708,0.4159718155860901,0.2918091118335724,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9049274921417236,0.3919527232646942,0.372399240732193,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7706139087677002,0.2397780567407608,1.087776780128479,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.728759765625,297.2174377441406,284.8676452636719,1.0,0.5634717345237732,0.52848219871521,0.52848219871521,1.0,1.0,-3.06668472290039,1.189468502998352,1.877216339111328,0.4974881410598755,0.8896074891090393,0.8896074891090393,0.0,128.54847717285156,109.0,74678.734375,0.0,3304.8681640625,1.0,278.2941589355469,283.01776123046875,300.3926086425781,305.33154296875,293.1499938964844,293.1499938964844,278.25,37337.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838887631893158,1.0,0.0,0.0,3.7829666137695312,3.782992362976074,9.549008836984283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.9482421875,0.0,1696.5670166015625,1895.4371337890625,0.0,2831.32421875,0.9339793920516968,1.0,0.0,3.0,1.0,0.0
18009960,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9340599775314332,0.4083520770072937,0.3682062923908233,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9726789593696594,0.4581500887870788,0.4341399073600769,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9407012462615968,0.4160441160202026,0.2917019724845886,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9196016192436218,0.3922728300094604,0.372489869594574,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7816552519798279,0.2397664189338684,1.0867600440979004,284.9011535644531,284.95001220703125,301.1230163574219,297.37158203125,298.735107421875,297.2151794433594,284.9031677246094,1.0,0.5600042939186096,0.5275903940200806,0.5275903940200806,1.0,1.0,-3.065814971923828,1.1876039505004885,1.8782109022140503,0.4957568347454071,0.8872323632240295,0.8872323632240295,0.0,122.99044036865234,97.0,74370.65625,0.0,3261.078125,1.0,278.2567749023437,283.0498962402344,300.383544921875,305.255859375,293.1499938964844,293.1499938964844,278.54998779296875,38469.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395555019378662,1.0,0.0,0.0,3.707085132598877,3.7071101665496826,9.169768873107388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.1015625,0.0,1616.3787841796875,1895.4371337890625,0.0,2837.562255859375,0.9201257228851318,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.97049880027771,0.409673660993576,0.36865895986557,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.4607473015785217,0.4323169589042663,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.976109266281128,0.4172439575195312,0.2920073270797729,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9576143026351928,0.3937672674655914,0.3732267320156097,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8100082278251648,0.2402815371751785,1.0862367153167725,285.0077819824219,284.95001220703125,301.1722106933594,297.381103515625,298.7538757324219,297.2208251953125,285.0054931640625,1.0,0.5530288815498352,0.5258068442344666,0.5258068442344666,1.0,1.0,-3.066500663757324,1.184889793395996,1.8816109895706177,0.4927773177623749,0.9855515956878662,0.9855515956878662,0.0,111.355224609375,117.0,73784.0,0.0,3174.163330078125,1.0,278.5436096191406,283.16632080078125,300.3660888671875,305.1234741210937,293.1499938964844,293.1499938964844,278.25,33518.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833479642868042,1.0,0.0,0.0,3.81723952293396,3.8172647953033447,9.722816685098223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.130859375,0.0,1707.895751953125,1895.4371337890625,0.0,2780.861083984375,0.9409425854682922,1.0,0.0,3.0,1.0,0.0
