time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.97049880027771,0.409673660993576,0.36865895986557,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.4607473015785217,0.4323169589042663,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.976109266281128,0.4172439575195312,0.2920073270797729,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9576143026351928,0.3937672674655914,0.3732267320156097,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8100082278251648,0.2402815371751785,1.0862367153167725,285.0077819824219,284.95001220703125,301.1722106933594,297.381103515625,298.7538757324219,297.2208251953125,285.0054931640625,1.0,0.5530288815498352,0.5258068442344666,0.5258068442344666,1.0,1.0,-3.066500663757324,1.184889793395996,1.8816109895706177,0.4927773177623749,0.9855515956878662,0.9855515956878662,0.0,111.355224609375,117.0,73784.0,0.0,3174.163330078125,1.0,278.5436096191406,283.16632080078125,300.3660888671875,305.1234741210937,293.1499938964844,293.1499938964844,278.25,33518.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833479642868042,1.0,0.0,0.0,3.81723952293396,3.8172647953033447,9.722816685098223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.130859375,0.0,1707.895751953125,1895.4371337890625,0.0,2780.861083984375,0.9409425854682922,1.0,0.0,3.0,1.0,0.0
18010140,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9606103897094728,0.4097554087638855,0.3691445589065552,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9963582754135132,0.4647330343723297,0.4395277500152588,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9667292833328248,0.4175813198089599,0.292513370513916,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9475279450416564,0.3944853246212005,0.3742298781871795,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8016735911369324,0.2402999252080917,1.087568998336792,284.9054870605469,284.95001220703125,301.2206115722656,297.3897705078125,298.77178955078125,297.2266540527344,284.906982421875,1.0,0.5544677376747131,0.5240232944488525,0.5240232944488525,1.0,1.0,-3.056650161743164,1.1774296760559082,1.879220485687256,0.4896821677684784,0.8870146870613098,0.8870146870613098,0.0,114.35237884521484,137.0,74163.2890625,0.0,3194.610595703125,1.0,278.2568664550781,283.050048828125,300.3983764648437,305.25421142578125,293.1499938964844,293.1499938964844,278.54998779296875,38445.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384556174278259,1.0,0.0,0.0,3.69777774810791,3.697802782058716,9.123781978814804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.9130859375,0.0,1605.5142822265625,1895.4371337890625,0.0,2827.289306640625,0.9182915091514589,1.0,0.0,3.0,1.0,0.0
18010200,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9606103897094728,0.4097554087638855,0.3691445589065552,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9963582754135132,0.4647330343723297,0.4395277500152588,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9667292833328248,0.4175813198089599,0.292513370513916,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9475279450416564,0.3944853246212005,0.3742298781871795,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8016735911369324,0.2402999252080917,1.087568998336792,284.9054870605469,284.95001220703125,301.2206115722656,297.3897705078125,298.77178955078125,297.2266540527344,284.906982421875,1.0,0.5544677376747131,0.5240232944488525,0.5240232944488525,1.0,1.0,-3.056650161743164,1.1774296760559082,1.879220485687256,0.4896821677684784,0.8870146870613098,0.8870146870613098,0.0,114.35237884521484,137.0,74163.2890625,0.0,3194.610595703125,1.0,278.2568664550781,283.050048828125,300.3983764648437,305.25421142578125,293.1499938964844,293.1499938964844,278.54998779296875,38445.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384556174278259,1.0,0.0,0.0,3.69777774810791,3.697802782058716,9.123781978814804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.9130859375,0.0,1605.5142822265625,1895.4371337890625,0.0,2827.289306640625,0.9182915091514589,1.0,0.0,3.0,1.0,0.0
18010260,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9432659149169922,0.4111153483390808,0.3703164160251617,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9835708737373352,0.4661758244037628,0.4415622651576996,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9497917890548706,0.4188198149204254,0.2933827340602875,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9298741221427916,0.3960567712783813,0.3757512867450714,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7879115343093872,0.2408246845006942,1.0905146598815918,285.0231018066406,284.95001220703125,301.2682189941406,297.3975830078125,298.7882995605469,297.2269897460937,285.0216064453125,1.0,0.5629788041114807,0.5224031805992126,0.5224031805992126,1.0,1.0,-3.086910486221313,1.1877621412277222,1.899148225784301,0.4903508722782135,1.0,1.0,0.0,121.39543151855467,157.0,74114.2578125,0.0,3305.170654296875,1.0,278.5428161621094,283.1712951660156,300.3869323730469,305.15966796875,293.1499938964844,293.1499938964844,278.25,33126.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833233118057251,1.0,0.0,0.0,3.82861328125,3.8286385536193848,9.780842447071336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.595703125,0.0,1718.5576171875,1895.4371337890625,0.0,2778.56298828125,0.9435676336288452,1.0,0.0,3.0,1.0,0.0
18010320,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9432659149169922,0.4111153483390808,0.3703164160251617,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9835708737373352,0.4661758244037628,0.4415622651576996,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9497917890548706,0.4188198149204254,0.2933827340602875,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9298741221427916,0.3960567712783813,0.3757512867450714,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7879115343093872,0.2408246845006942,1.0905146598815918,285.0231018066406,284.95001220703125,301.2682189941406,297.3975830078125,298.7882995605469,297.2269897460937,285.0216064453125,1.0,0.5629788041114807,0.5224031805992126,0.5224031805992126,1.0,1.0,-3.086910486221313,1.1877621412277222,1.899148225784301,0.4903508722782135,1.0,1.0,0.0,121.39543151855467,157.0,74114.2578125,0.0,3305.170654296875,1.0,278.5428161621094,283.1712951660156,300.3869323730469,305.15966796875,293.1499938964844,293.1499938964844,278.25,33126.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833233118057251,1.0,0.0,0.0,3.82861328125,3.8286385536193848,9.780842447071336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.595703125,0.0,1718.5576171875,1895.4371337890625,0.0,2778.56298828125,0.9435676336288452,1.0,0.0,3.0,1.0,0.0
18010380,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9053738117218018,0.4110308885574341,0.3711337149143219,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9498482346534728,0.4672870934009552,0.4433086216449737,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9115842580795288,0.4189611673355102,0.2941192090511322,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8943410515785217,0.3966974318027496,0.377173513174057,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7599950432777405,0.2406820952892303,1.0934535264968872,284.90191650390625,284.95001220703125,301.31500244140625,297.4045104980469,298.79852294921875,297.2195129394531,284.90399169921875,1.0,0.573269784450531,0.5207830667495728,0.5207830667495728,1.0,1.0,-3.096930742263794,1.1891469955444336,1.9077836275100708,0.4896597266197204,0.9020062685012816,0.9020062685012816,0.0,136.33056640625,177.0,75027.3984375,0.0,3443.449951171875,1.0,278.256103515625,283.0309143066406,300.4220275878906,305.33563232421875,293.1499938964844,293.1499938964844,278.1499938964844,37946.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399465680122375,1.0,0.0,0.0,3.754131555557251,3.754156827926636,9.403992180523346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.306640625,0.0,1667.11279296875,1895.4371337890625,0.0,2841.2158203125,0.9301075339317322,1.0,0.0,3.0,1.0,0.0
18010440,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9053738117218018,0.4110308885574341,0.3711337149143219,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9498482346534728,0.4672870934009552,0.4433086216449737,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9115842580795288,0.4189611673355102,0.2941192090511322,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8943410515785217,0.3966974318027496,0.377173513174057,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7599950432777405,0.2406820952892303,1.0934535264968872,284.90191650390625,284.95001220703125,301.31500244140625,297.4045104980469,298.79852294921875,297.2195129394531,284.90399169921875,1.0,0.573269784450531,0.5207830667495728,0.5207830667495728,1.0,1.0,-3.096930742263794,1.1891469955444336,1.9077836275100708,0.4896597266197204,0.9020062685012816,0.9020062685012816,0.0,136.33056640625,177.0,75027.3984375,0.0,3443.449951171875,1.0,278.256103515625,283.0309143066406,300.4220275878906,305.33563232421875,293.1499938964844,293.1499938964844,278.1499938964844,37946.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399465680122375,1.0,0.0,0.0,3.754131555557251,3.754156827926636,9.403992180523346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.306640625,0.0,1667.11279296875,1895.4371337890625,0.0,2841.2158203125,0.9301075339317322,1.0,0.0,3.0,1.0,0.0
18010500,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8888865113258362,0.4110248982906341,0.3713940680027008,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9312331080436708,0.4680092632770538,0.4442459344863891,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8946913480758667,0.419043093919754,0.2943934798240661,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8784297704696655,0.3970061540603637,0.3777707517147064,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7470427751541138,0.2405568063259124,1.094451904296875,284.88970947265625,284.95001220703125,301.33807373046875,297.4076538085937,298.8040466308594,297.216796875,284.8917541503906,1.0,0.5788425207138062,0.5199729800224304,0.5199729800224304,1.0,1.0,-3.100616931915283,1.1892831325531006,1.9113337993621824,0.4888962209224701,0.8757384419441223,0.8757384419441223,0.0,144.90037536621094,177.0,75133.96875,0.0,3518.10791015625,1.0,278.1663818359375,283.0111389160156,300.4193725585937,305.3553161621094,293.1499938964844,293.1499938964844,278.1499938964844,38792.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408023715019226,1.0,0.0,0.0,3.704201698303223,3.704226732254028,9.155510269920342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.7548828125,0.0,1615.515380859375,1895.4371337890625,0.0,2849.212646484375,0.9188400506973268,1.0,0.0,3.0,1.0,0.0
18010560,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8740307092666626,0.4111605882644653,0.3717631101608276,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9140802025794984,0.4688850939273834,0.4453276991844177,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8797177672386169,0.4192390739917755,0.2947340905666351,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8641563057899475,0.3974003493785858,0.3784340023994446,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7355644702911377,0.240468144416809,1.095572590827942,284.92413330078125,284.95001220703125,301.36090087890625,297.4105224609375,298.8097839355469,297.21539306640625,284.9260559082031,1.0,0.5846425890922546,0.5189130902290344,0.5189130902290344,1.0,1.0,-3.1049132347106934,1.1892518997192385,1.915661334991455,0.4878326952457428,0.8847232460975647,0.8847232460975647,0.0,153.80126953125,197.0,75012.4453125,0.0,3597.117919921875,1.0,278.1523742675781,283.041259765625,300.4108581542969,305.3080749511719,293.1499938964844,293.1499938964844,278.45001220703125,37969.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840232253074646,1.0,0.0,0.0,3.6655659675598153,3.665590524673462,8.965517395154166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.98046875,0.0,1565.3563232421875,1895.4371337890625,0.0,2843.88525390625,0.9106206297874452,1.0,0.0,3.0,1.0,0.0
18010620,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8500550389289856,0.4123258590698242,0.3732700645923614,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8881617188453674,0.4714236259460449,0.4482139050960541,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8553293943405151,0.4203962683677673,0.2959147989749908,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.841152548789978,0.3988142907619476,0.3803051114082336,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7163930535316467,0.2406827807426452,1.09935200214386,285.0239562988281,284.95001220703125,301.4059143066406,297.41558837890625,298.8256530761719,297.2201843261719,285.0220031738281,1.0,0.596903383731842,0.5167931914329529,0.5167931914329529,1.0,1.0,-3.118401050567627,1.1911475658416748,1.9272536039352417,0.4865449070930481,0.9912355542182922,0.9912355542182922,0.0,171.88467407226562,215.0,74716.078125,0.0,3771.60595703125,1.0,278.4432983398437,283.1481018066406,300.4025573730469,305.2154235839844,293.1499938964844,293.1499938964844,278.1499938964844,32979.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348312973976135,1.0,0.0,0.0,3.7979557514190674,3.797980546951294,9.624829999665965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.626953125,0.0,1680.572998046875,1895.4371337890625,0.0,2793.464111328125,0.936247706413269,1.0,0.0,3.0,1.0,0.0
18010680,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8500550389289856,0.4123258590698242,0.3732700645923614,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8881617188453674,0.4714236259460449,0.4482139050960541,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8553293943405151,0.4203962683677673,0.2959147989749908,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.841152548789978,0.3988142907619476,0.3803051114082336,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7163930535316467,0.2406827807426452,1.09935200214386,285.0239562988281,284.95001220703125,301.4059143066406,297.41558837890625,298.8256530761719,297.2201843261719,285.0220031738281,1.0,0.596903383731842,0.5167931914329529,0.5167931914329529,1.0,1.0,-3.118401050567627,1.1911475658416748,1.9272536039352417,0.4865449070930481,0.9912355542182922,0.9912355542182922,0.0,171.88467407226562,215.0,74716.078125,0.0,3771.60595703125,1.0,278.4432983398437,283.1481018066406,300.4025573730469,305.2154235839844,293.1499938964844,293.1499938964844,278.1499938964844,32979.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348312973976135,1.0,0.0,0.0,3.7979557514190674,3.797980546951294,9.624829999665965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.626953125,0.0,1680.572998046875,1895.4371337890625,0.0,2793.464111328125,0.936247706413269,1.0,0.0,3.0,1.0,0.0
18010740,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8298555016517639,0.4120827615261078,0.3740833103656769,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8664737343788147,0.4729881584644317,0.4506682753562927,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8349387049674988,0.4204693138599396,0.2967162728309631,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8218048810958862,0.3993439674377441,0.3817705512046814,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6978406310081482,0.2403216212987899,1.1019870042800903,284.9071655273437,284.95001220703125,301.45001220703125,297.419677734375,298.83447265625,297.2147521972656,284.908935546875,1.0,0.6088063716888428,0.5146733522415161,0.5146733522415161,1.0,1.0,-3.128232717514038,1.1914196014404297,1.9368131160736084,0.4846711456775665,0.8954970836639404,0.8954970836639404,0.0,190.7080841064453,203.0,75565.3515625,0.0,3942.735595703125,1.0,278.15655517578125,283.0121154785156,300.43621826171875,305.387939453125,293.1499938964844,293.1499938964844,278.45001220703125,37902.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414202332496643,1.0,0.0,0.0,3.718547344207764,3.718572378158569,9.226562269759596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.330078125,0.0,1625.2784423828125,1895.4371337890625,0.0,2854.9873046875,0.9222494959831238,1.0,0.0,3.0,1.0,0.0
18010800,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8298555016517639,0.4120827615261078,0.3740833103656769,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8664737343788147,0.4729881584644317,0.4506682753562927,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8349387049674988,0.4204693138599396,0.2967162728309631,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8218048810958862,0.3993439674377441,0.3817705512046814,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6978406310081482,0.2403216212987899,1.1019870042800903,284.9071655273437,284.95001220703125,301.45001220703125,297.419677734375,298.83447265625,297.2147521972656,284.908935546875,1.0,0.6088063716888428,0.5146733522415161,0.5146733522415161,1.0,1.0,-3.128232717514038,1.1914196014404297,1.9368131160736084,0.4846711456775665,0.8954970836639404,0.8954970836639404,0.0,190.7080841064453,203.0,75565.3515625,0.0,3942.735595703125,1.0,278.15655517578125,283.0121154785156,300.43621826171875,305.387939453125,293.1499938964844,293.1499938964844,278.45001220703125,37902.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414202332496643,1.0,0.0,0.0,3.718547344207764,3.718572378158569,9.226562269759596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.330078125,0.0,1625.2784423828125,1895.4371337890625,0.0,2854.9873046875,0.9222494959831238,1.0,0.0,3.0,1.0,0.0
18010860,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.825424075126648,0.412950336933136,0.3747309744358063,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8624271154403687,0.4754061698913574,0.4528748393058777,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8305415511131287,0.4214115738868713,0.2973144054412842,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.817678689956665,0.4005627036094665,0.3828901052474975,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.693230152130127,0.2403472065925598,1.102346420288086,285.0110778808594,284.95001220703125,301.493408203125,297.4230041503906,298.8485107421875,297.2179870605469,285.0091857910156,1.0,0.6117548942565918,0.5127232670783997,0.5127232670783997,1.0,1.0,-3.1341609954833984,1.1903176307678225,1.9438432455062864,0.4821630120277405,0.9946454167366028,0.9946454167366028,0.0,195.8518524169922,191.0,75037.1328125,0.0,3999.0400390625,1.0,278.4436950683594,283.1259460449219,300.41192626953125,305.25360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33382.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362137675285339,1.0,0.0,0.0,3.8324286937713614,3.832453966140747,9.800346560950857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.935546875,0.0,1725.1923828125,1895.4371337890625,0.0,2806.36181640625,0.9442911744117736,1.0,0.0,3.0,1.0,0.0
18010920,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.825424075126648,0.412950336933136,0.3747309744358063,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8624271154403687,0.4754061698913574,0.4528748393058777,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8305415511131287,0.4214115738868713,0.2973144054412842,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.817678689956665,0.4005627036094665,0.3828901052474975,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.693230152130127,0.2403472065925598,1.102346420288086,285.0110778808594,284.95001220703125,301.493408203125,297.4230041503906,298.8485107421875,297.2179870605469,285.0091857910156,1.0,0.6117548942565918,0.5127232670783997,0.5127232670783997,1.0,1.0,-3.1341609954833984,1.1903176307678225,1.9438432455062864,0.4821630120277405,0.9946454167366028,0.9946454167366028,0.0,195.8518524169922,191.0,75037.1328125,0.0,3999.0400390625,1.0,278.4436950683594,283.1259460449219,300.41192626953125,305.25360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33382.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362137675285339,1.0,0.0,0.0,3.8324286937713614,3.832453966140747,9.800346560950857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.935546875,0.0,1725.1923828125,1895.4371337890625,0.0,2806.36181640625,0.9442911744117736,1.0,0.0,3.0,1.0,0.0
18010980,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8278242945671082,0.4127765893936157,0.3747598528861999,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8661590814590454,0.4770817458629608,0.4545643925666809,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.83311927318573,0.421561449766159,0.2975192666053772,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8204965591430664,0.4011440277099609,0.3835311532020569,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6952077746391296,0.2400081604719162,1.1009520292282104,284.89764404296875,284.95001220703125,301.536376953125,297.42584228515625,298.8572998046875,297.21368408203125,284.8995361328125,1.0,0.610369861125946,0.510773241519928,0.510773241519928,1.0,1.0,-3.135577440261841,1.187288522720337,1.948288917541504,0.4788501262664795,0.8931322693824768,0.8931322693824768,0.0,193.49020385742188,179.0,75647.2890625,0.0,3985.09228515625,1.0,278.1564025878906,282.9965515136719,300.4396667480469,305.40142822265625,293.1499938964844,293.1499938964844,278.45001220703125,38404.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421540856361389,1.0,0.0,0.0,3.7340476512908936,3.7340729236602783,9.303641945734852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.8837890625,0.0,1647.108642578125,1895.4371337890625,0.0,2861.84716796875,0.9260653853416444,1.0,0.0,3.0,1.0,0.0
18011040,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8278242945671082,0.4127765893936157,0.3747598528861999,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8661590814590454,0.4770817458629608,0.4545643925666809,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.83311927318573,0.421561449766159,0.2975192666053772,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8204965591430664,0.4011440277099609,0.3835311532020569,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6952077746391296,0.2400081604719162,1.1009520292282104,284.89764404296875,284.95001220703125,301.536376953125,297.42584228515625,298.8572998046875,297.21368408203125,284.8995361328125,1.0,0.610369861125946,0.510773241519928,0.510773241519928,1.0,1.0,-3.135577440261841,1.187288522720337,1.948288917541504,0.4788501262664795,0.8931322693824768,0.8931322693824768,0.0,193.49020385742188,179.0,75647.2890625,0.0,3985.09228515625,1.0,278.1564025878906,282.9965515136719,300.4396667480469,305.40142822265625,293.1499938964844,293.1499938964844,278.45001220703125,38404.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421540856361389,1.0,0.0,0.0,3.7340476512908936,3.7340729236602783,9.303641945734852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.8837890625,0.0,1647.108642578125,1895.4371337890625,0.0,2861.84716796875,0.9260653853416444,1.0,0.0,3.0,1.0,0.0
18011100,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8308382034301758,0.4132231771945953,0.3747473061084747,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8700839877128601,0.4783289432525635,0.4553741216659546,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8362351655960083,0.4220527708530426,0.2975867390632629,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.82368403673172,0.4017707705497741,0.3837961256504059,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6978789567947388,0.2400401383638382,1.0999175310134888,285.0210266113281,284.95001220703125,301.5577087402344,297.42706298828125,298.8641052246094,297.2155456542969,285.02313232421875,1.0,0.6086378693580627,0.5097982287406921,0.5097982287406921,1.0,1.0,-3.135685443878174,1.1855249404907229,1.9501606225967407,0.4769378006458282,0.9785018563270568,0.9785018563270568,0.0,190.4877319335937,179.0,74825.25,0.0,3962.478759765625,1.0,278.40411376953125,283.13311767578125,300.4010009765625,305.18389892578125,293.1499938964844,293.1499938964844,278.45001220703125,34300.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372858166694641,1.0,0.0,0.0,3.777319431304932,3.777344465255737,9.520520620753814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.787109375,0.0,1666.3238525390625,1895.4371337890625,0.0,2816.3671875,0.9342463612556458,1.0,0.0,3.0,1.0,0.0
18011160,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8355215787887573,0.4138697385787964,0.3751376569271087,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8758193254470825,0.4797509908676147,0.4565076231956482,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8409972190856934,0.4227316081523895,0.297906756401062,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8284078240394592,0.4025590121746063,0.3843351304531097,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7020394206047058,0.2401988506317138,1.099671721458435,285.00665283203125,284.95001220703125,301.57891845703125,297.4281616210937,298.87237548828125,297.21942138671875,285.0050354003906,1.0,0.6065976619720459,0.5089199542999268,0.5089199542999268,1.0,1.0,-3.1382524967193604,1.1849422454833984,1.953310370445252,0.4756912291049957,0.9910473823547364,0.9910473823547364,0.0,186.3646545410156,167.0,75000.5390625,0.0,3938.33056640625,1.0,278.4436340332031,283.11700439453125,300.4142150878906,305.2546081542969,293.1499938964844,293.1499938964844,278.1499938964844,33640.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363432884216309,1.0,0.0,0.0,3.8374814987182617,3.8375070095062256,9.826205769059015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.1259765625,0.0,1733.3662109375,1895.4371337890625,0.0,2807.570556640625,0.9456894993782043,1.0,0.0,3.0,1.0,0.0
18011220,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8456445932388306,0.4139006733894348,0.3751096725463867,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.888415515422821,0.4816769361495971,0.4581750929355621,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8514896631240845,0.4231078624725342,0.2980795204639435,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8387410044670105,0.4033433198928833,0.3849087357521057,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7110854983329773,0.2400413006544113,1.097856521606445,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8822937011719,297.2171630859375,284.9004211425781,1.0,0.6015143394470215,0.507163405418396,0.507163405418396,1.0,1.0,-3.138946771621704,1.181916117668152,1.9570307731628416,0.472471535205841,0.8919793367385864,0.8919793367385864,0.0,177.39553833007812,155.0,75569.796875,0.0,3871.715087890625,1.0,278.1564025878906,282.9927673339844,300.442138671875,305.39874267578125,293.1499938964844,293.1499938964844,278.45001220703125,38517.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419541120529175,1.0,0.0,0.0,3.733143568038941,3.733168840408325,9.299137104790134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.2265625,0.0,1646.9202880859375,1895.4371337890625,0.0,2859.97802734375,0.9259817600250244,1.0,0.0,3.0,1.0,0.0
18011280,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8456445932388306,0.4139006733894348,0.3751096725463867,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.888415515422821,0.4816769361495971,0.4581750929355621,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8514896631240845,0.4231078624725342,0.2980795204639435,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8387410044670105,0.4033433198928833,0.3849087357521057,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7110854983329773,0.2400413006544113,1.097856521606445,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8822937011719,297.2171630859375,284.9004211425781,1.0,0.6015143394470215,0.507163405418396,0.507163405418396,1.0,1.0,-3.138946771621704,1.181916117668152,1.9570307731628416,0.472471535205841,0.8919793367385864,0.8919793367385864,0.0,177.39553833007812,155.0,75569.796875,0.0,3871.715087890625,1.0,278.1564025878906,282.9927673339844,300.442138671875,305.39874267578125,293.1499938964844,293.1499938964844,278.45001220703125,38517.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419541120529175,1.0,0.0,0.0,3.733143568038941,3.733168840408325,9.299137104790134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.2265625,0.0,1646.9202880859375,1895.4371337890625,0.0,2859.97802734375,0.9259817600250244,1.0,0.0,3.0,1.0,0.0
18011340,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8598598837852478,0.4151360392570495,0.3754958808422088,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9053329229354858,0.4845634400844574,0.4601904153823852,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8661034107208252,0.4244598150253296,0.2984976768493652,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8529256582260132,0.4049277007579803,0.3857399821281433,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7224953174591064,0.2403823733329773,1.0966182947158811,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.8980712890625,297.2244567871094,285.0058898925781,1.0,0.5957428216934204,0.50540691614151,0.50540691614151,1.0,1.0,-3.141838312149048,1.179795265197754,1.9620431661605835,0.469427227973938,0.9906778335571288,0.9906778335571288,0.0,166.6490020751953,143.0,74930.625,0.0,3797.6845703125,1.0,278.4437561035156,283.11309814453125,300.4169311523437,305.2529296875,293.1499938964844,293.1499938964844,278.1499938964844,33653.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360636234283447,1.0,0.0,0.0,3.837230920791626,3.83725643157959,9.824923381529516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.287109375,0.0,1733.16162109375,1895.4371337890625,0.0,2804.960693359375,0.9455642700195312,1.0,0.0,3.0,1.0,0.0
18011400,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8598598837852478,0.4151360392570495,0.3754958808422088,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9053329229354858,0.4845634400844574,0.4601904153823852,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8661034107208252,0.4244598150253296,0.2984976768493652,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8529256582260132,0.4049277007579803,0.3857399821281433,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7224953174591064,0.2403823733329773,1.0966182947158811,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.8980712890625,297.2244567871094,285.0058898925781,1.0,0.5957428216934204,0.50540691614151,0.50540691614151,1.0,1.0,-3.141838312149048,1.179795265197754,1.9620431661605835,0.469427227973938,0.9906778335571288,0.9906778335571288,0.0,166.6490020751953,143.0,74930.625,0.0,3797.6845703125,1.0,278.4437561035156,283.11309814453125,300.4169311523437,305.2529296875,293.1499938964844,293.1499938964844,278.1499938964844,33653.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360636234283447,1.0,0.0,0.0,3.837230920791626,3.83725643157959,9.824923381529516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.287109375,0.0,1733.16162109375,1895.4371337890625,0.0,2804.960693359375,0.9455642700195312,1.0,0.0,3.0,1.0,0.0
18011460,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8685134649276733,0.4152716100215912,0.3757014870643616,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9161019325256348,0.485707938671112,0.461269348859787,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8749969601631165,0.4247914254665375,0.2987407147884369,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8615740537643433,0.4054573476314544,0.3862076997756958,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7290578484535217,0.2404029816389084,1.096184253692627,284.86846923828125,284.95001220703125,301.6842041015625,297.4316711425781,298.90380859375,297.2244567871094,284.8666076660156,1.0,0.5926346182823181,0.5045118927955627,0.5045118927955627,1.0,1.0,-3.14372181892395,1.1788578033447266,1.9648641347885127,0.4680450558662414,0.8937785029411316,0.8937785029411316,0.0,160.84527587890625,143.0,75821.625,0.0,3758.536865234375,1.0,278.1903381347656,282.95751953125,300.4581604003906,305.47705078125,293.1499938964844,293.1499938964844,278.1499938964844,37593.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841121256351471,1.0,0.0,0.0,3.804274797439575,3.804300546646118,9.656884003561572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.6298828125,0.0,1724.0989990234375,1895.4371337890625,0.0,2852.193115234375,0.93903249502182,1.0,0.0,3.0,1.0,0.0
18011520,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8762935400009155,0.4152475297451019,0.3754776418209076,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9262725114822388,0.4866532385349273,0.4619447886943817,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8830527067184448,0.4249657094478607,0.2987110614776611,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8694905042648315,0.4058349430561065,0.3863612115383148,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7349176406860352,0.2403360605239868,1.094973921775818,284.8994445800781,284.95001220703125,301.7039489746094,297.4319763183594,298.9079895019531,297.2229309082031,284.9013366699219,1.0,0.5895705819129944,0.5036857724189758,0.5036857724189758,1.0,1.0,-3.1429600715637207,1.1769590377807615,1.966001033782959,0.4662418067455292,0.892358660697937,0.892358660697937,0.0,155.7291259765625,131.0,75514.0703125,0.0,3717.214111328125,1.0,278.1564025878906,282.9886779785156,300.4443359375,305.3973388671875,293.1499938964844,293.1499938964844,278.45001220703125,38492.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417237997055054,1.0,0.0,0.0,3.733555793762207,3.733581066131592,9.301191994381952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.826171875,0.0,1647.20751953125,1895.4371337890625,0.0,2857.824951171875,0.926056444644928,1.0,0.0,3.0,1.0,0.0
18011580,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8978211283683777,0.4165315330028534,0.375872790813446,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9529156684875488,0.4896813631057739,0.4640547931194305,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.905002236366272,0.4264192283153534,0.2991722822189331,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.891100287437439,0.4075168371200561,0.3872468173503876,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7510296106338501,0.2407574355602264,1.0939255952835083,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9236145019531,297.2306823730469,285.0068054199219,1.0,0.5831995606422424,0.5019646286964417,0.5019646286964417,1.0,1.0,-3.1463217735290527,1.1750434637069702,1.971278190612793,0.4632409214973449,0.9916359782218932,0.9916359782218932,0.0,143.92916870117188,119.0,74884.734375,0.0,3636.16748046875,1.0,278.4437561035156,283.10888671875,300.4181823730469,305.25128173828125,293.1499938964844,293.1499938964844,278.1499938964844,33632.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358928561210632,1.0,0.0,0.0,3.838345050811768,3.838370561599731,9.830629323914764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.115234375,0.0,1734.3492431640625,1895.4371337890625,0.0,2803.367431640625,0.9458047151565552,1.0,0.0,3.0,1.0,0.0
18011640,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8978211283683777,0.4165315330028534,0.375872790813446,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9529156684875488,0.4896813631057739,0.4640547931194305,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.905002236366272,0.4264192283153534,0.2991722822189331,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.891100287437439,0.4075168371200561,0.3872468173503876,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7510296106338501,0.2407574355602264,1.0939255952835083,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9236145019531,297.2306823730469,285.0068054199219,1.0,0.5831995606422424,0.5019646286964417,0.5019646286964417,1.0,1.0,-3.1463217735290527,1.1750434637069702,1.971278190612793,0.4632409214973449,0.9916359782218932,0.9916359782218932,0.0,143.92916870117188,119.0,74884.734375,0.0,3636.16748046875,1.0,278.4437561035156,283.10888671875,300.4181823730469,305.25128173828125,293.1499938964844,293.1499938964844,278.1499938964844,33632.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358928561210632,1.0,0.0,0.0,3.838345050811768,3.838370561599731,9.830629323914764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.115234375,0.0,1734.3492431640625,1895.4371337890625,0.0,2803.367431640625,0.9458047151565552,1.0,0.0,3.0,1.0,0.0
18011700,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9105254411697388,0.4166913032531738,0.3760868906974792,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9668587446212769,0.4908515512943268,0.4651484191417694,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9186353087425232,0.4267917275428772,0.2994351983070373,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.903602123260498,0.408075213432312,0.3877319097518921,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7606239914894104,0.2408156096935272,1.0936230421066284,284.87066650390625,284.95001220703125,301.76495361328125,297.4320983886719,298.9289855957031,297.2308959960937,284.8676452636719,1.0,0.5800253748893738,0.5011040568351746,0.5011040568351746,1.0,1.0,-3.148435592651367,1.1742403507232666,1.9741952419281008,0.4619158506393432,0.8969178199768066,0.8969178199768066,0.0,138.0117645263672,119.0,75808.265625,0.0,3596.6279296875,1.0,278.1935729980469,282.95343017578125,300.458740234375,305.4778747558594,293.1499938964844,293.1499938964844,278.1499938964844,37314.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840864360332489,1.0,0.0,0.0,3.811131238937378,3.811156988143921,9.69172447184974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.365234375,0.0,1730.2005615234375,1895.4371337890625,0.0,2849.792236328125,0.9403600096702576,1.0,0.0,3.0,1.0,0.0
18011760,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9240726828575134,0.4166701436042785,0.3758631646633148,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9794297814369202,0.491885244846344,0.4659004509449005,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9327372312545776,0.4270058870315552,0.2994292080402374,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9169138073921204,0.4085000157356262,0.3879222273826599,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7703508138656616,0.240772008895874,1.0924674272537231,284.899169921875,284.95001220703125,301.7850646972656,297.431884765625,298.93310546875,297.2292785644531,284.9012451171875,1.0,0.5766916871070862,0.5002580881118774,0.5002580881118774,1.0,1.0,-3.147904872894287,1.1723726987838743,1.9755321741104128,0.4600692987442016,0.8928922414779663,0.8928922414779663,0.0,132.4463653564453,107.0,75480.5703125,0.0,3552.4716796875,1.0,278.1565246582031,282.9834289550781,300.4447631835937,305.3960876464844,293.1499938964844,293.1499938964844,278.45001220703125,38495.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841633677482605,1.0,0.0,0.0,3.735830783843994,3.735856056213379,9.312529982707928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.5322265625,0.0,1649.8807373046875,1895.4371337890625,0.0,2856.982421875,0.92654949426651,1.0,0.0,3.0,1.0,0.0
18011820,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9529155492782592,0.4179320931434631,0.3763405680656433,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.4952134490013122,0.465328574180603,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9612689018249512,0.4284947514533996,0.2999932169914245,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9463438987731934,0.4102137684822082,0.3889434039592743,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7913264632225037,0.2412065714597702,1.0919808149337769,285.0050354003906,284.95001220703125,301.824951171875,297.4310607910156,298.94775390625,297.2372741699219,285.0012512207031,1.0,0.5695688724517822,0.4985661804676056,0.4985661804676056,1.0,1.0,-3.14025616645813,1.165793538093567,1.9744627475738523,0.4563060700893402,0.9899696707725524,0.9899696707725524,0.0,122.23301696777344,125.0,74714.5078125,0.0,3463.08837890625,1.0,278.4437866210937,283.099609375,300.41729736328125,305.2474670410156,293.1499938964844,293.1499938964844,278.1499938964844,33663.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358544707298279,1.0,0.0,0.0,3.8402910232543945,3.8403162956237793,9.840598522714572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.208984375,0.0,1736.9696044921875,1895.4371337890625,0.0,2803.009033203125,0.9462443590164183,1.0,0.0,3.0,1.0,0.0
18011880,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9529155492782592,0.4179320931434631,0.3763405680656433,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.4952134490013122,0.465328574180603,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9612689018249512,0.4284947514533996,0.2999932169914245,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9463438987731934,0.4102137684822082,0.3889434039592743,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7913264632225037,0.2412065714597702,1.0919808149337769,285.0050354003906,284.95001220703125,301.824951171875,297.4310607910156,298.94775390625,297.2372741699219,285.0012512207031,1.0,0.5695688724517822,0.4985661804676056,0.4985661804676056,1.0,1.0,-3.14025616645813,1.165793538093567,1.9744627475738523,0.4563060700893402,0.9899696707725524,0.9899696707725524,0.0,122.23301696777344,125.0,74714.5078125,0.0,3463.08837890625,1.0,278.4437866210937,283.099609375,300.41729736328125,305.2474670410156,293.1499938964844,293.1499938964844,278.1499938964844,33663.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358544707298279,1.0,0.0,0.0,3.8402910232543945,3.8403162956237793,9.840598522714572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.208984375,0.0,1736.9696044921875,1895.4371337890625,0.0,2803.009033203125,0.9462443590164183,1.0,0.0,3.0,1.0,0.0
