time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9547595977783204,0.4180004000663757,0.3766616880893707,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.4989567995071411,0.4633052945137024,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9633773565292358,0.4290841817855835,0.3005573153495788,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.948922038078308,0.411204844713211,0.3900390863418579,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7926807999610901,0.241229623556137,1.092516303062439,284.9027709960937,284.95001220703125,301.8643798828125,297.4296875,298.961181640625,297.2421569824219,284.9052734375,1.0,0.5715456008911133,0.4968743026256561,0.4968743026256561,1.0,1.0,-3.149683713912964,1.1664866209030151,1.9831969738006592,0.4530029892921448,0.892758309841156,0.892758309841156,0.0,122.00180053710938,143.0,75333.4375,0.0,3477.25390625,1.0,278.1564025878906,282.9835205078125,300.4408569335937,305.37811279296875,293.1499938964844,293.1499938964844,278.45001220703125,38490.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412163853645325,1.0,0.0,0.0,3.728209972381592,3.728235244750977,9.27457506350038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.3095703125,0.0,1640.9674072265625,1895.4371337890625,0.0,2853.082275390625,0.9250015616416932,1.0,0.0,3.0,1.0,0.0
18012000,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9547595977783204,0.4180004000663757,0.3766616880893707,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.4989567995071411,0.4633052945137024,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9633773565292358,0.4290841817855835,0.3005573153495788,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.948922038078308,0.411204844713211,0.3900390863418579,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7926807999610901,0.241229623556137,1.092516303062439,284.9027709960937,284.95001220703125,301.8643798828125,297.4296875,298.961181640625,297.2421569824219,284.9052734375,1.0,0.5715456008911133,0.4968743026256561,0.4968743026256561,1.0,1.0,-3.149683713912964,1.1664866209030151,1.9831969738006592,0.4530029892921448,0.892758309841156,0.892758309841156,0.0,122.00180053710938,143.0,75333.4375,0.0,3477.25390625,1.0,278.1564025878906,282.9835205078125,300.4408569335937,305.37811279296875,293.1499938964844,293.1499938964844,278.45001220703125,38490.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412163853645325,1.0,0.0,0.0,3.728209972381592,3.728235244750977,9.27457506350038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.3095703125,0.0,1640.9674072265625,1895.4371337890625,0.0,2853.082275390625,0.9250015616416932,1.0,0.0,3.0,1.0,0.0
18012060,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9378804564476012,0.4192586243152618,0.3777239322662353,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9936653971672058,0.5015664100646973,0.474778413772583,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.947294533252716,0.4306413233280182,0.3016242980957031,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9323618412017822,0.4129828512668609,0.3917389810085296,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7797130346298218,0.2416838258504867,1.09511399269104,285.02508544921875,284.95001220703125,301.9033203125,297.4277648925781,298.97491455078125,297.2465209960937,285.0233764648437,1.0,0.5787282586097717,0.4952808916568756,0.4952808916568756,1.0,1.0,-3.17081356048584,1.1719403266906738,1.998873353004456,0.4535630047321319,1.0,1.0,0.0,128.97357177734375,161.0,75065.640625,0.0,3589.522216796875,1.0,278.4437866210937,283.1094970703125,300.41668701171875,305.2563171386719,293.1499938964844,293.1499938964844,278.1499938964844,33330.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359341025352478,1.0,0.0,0.0,3.847301483154297,3.8473269939422607,9.87656108009105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.3955078125,0.0,1742.9031982421875,1895.4371337890625,0.0,2803.751953125,0.947583794593811,1.0,0.0,3.0,1.0,0.0
18012120,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9378804564476012,0.4192586243152618,0.3777239322662353,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9936653971672058,0.5015664100646973,0.474778413772583,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.947294533252716,0.4306413233280182,0.3016242980957031,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9323618412017822,0.4129828512668609,0.3917389810085296,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7797130346298218,0.2416838258504867,1.09511399269104,285.02508544921875,284.95001220703125,301.9033203125,297.4277648925781,298.97491455078125,297.2465209960937,285.0233764648437,1.0,0.5787282586097717,0.4952808916568756,0.4952808916568756,1.0,1.0,-3.17081356048584,1.1719403266906738,1.998873353004456,0.4535630047321319,1.0,1.0,0.0,128.97357177734375,161.0,75065.640625,0.0,3589.522216796875,1.0,278.4437866210937,283.1094970703125,300.41668701171875,305.2563171386719,293.1499938964844,293.1499938964844,278.1499938964844,33330.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359341025352478,1.0,0.0,0.0,3.847301483154297,3.8473269939422607,9.87656108009105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.3955078125,0.0,1742.9031982421875,1895.4371337890625,0.0,2803.751953125,0.947583794593811,1.0,0.0,3.0,1.0,0.0
18012180,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9055867195129396,0.4191020131111145,0.3784422576427459,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9680914282798768,0.5031715035438538,0.4769423007965088,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.914836049079895,0.4311023950576782,0.302557110786438,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9014710783958436,0.4138493239879608,0.3933316171169281,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7562834024429321,0.2415204793214798,1.0977109670639038,284.9033203125,284.95001220703125,301.9418029785156,297.4253234863281,298.98052978515625,297.23944091796875,284.9049987792969,1.0,0.5879682302474976,0.4936875104904175,0.4936875104904175,1.0,1.0,-3.180840015411377,1.1728146076202393,2.0080254077911377,0.4520148336887359,0.906334102153778,0.906334102153778,0.0,142.46421813964844,179.0,75960.875,0.0,3721.595458984375,1.0,278.15679931640625,282.9681091308594,300.4427185058594,305.4226989746094,293.1499938964844,293.1499938964844,278.1499938964844,37930.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426769375801086,1.0,0.0,0.0,3.772064447402954,3.772089958190918,9.494049209024524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.912109375,0.0,1688.185302734375,1895.4371337890625,0.0,2866.73583984375,0.9340752959251404,1.0,0.0,3.0,1.0,0.0
18012240,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9055867195129396,0.4191020131111145,0.3784422576427459,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9680914282798768,0.5031715035438538,0.4769423007965088,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.914836049079895,0.4311023950576782,0.302557110786438,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9014710783958436,0.4138493239879608,0.3933316171169281,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7562834024429321,0.2415204793214798,1.0977109670639038,284.9033203125,284.95001220703125,301.9418029785156,297.4253234863281,298.98052978515625,297.23944091796875,284.9049987792969,1.0,0.5879682302474976,0.4936875104904175,0.4936875104904175,1.0,1.0,-3.180840015411377,1.1728146076202393,2.0080254077911377,0.4520148336887359,0.906334102153778,0.906334102153778,0.0,142.46421813964844,179.0,75960.875,0.0,3721.595458984375,1.0,278.15679931640625,282.9681091308594,300.4427185058594,305.4226989746094,293.1499938964844,293.1499938964844,278.1499938964844,37930.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426769375801086,1.0,0.0,0.0,3.772064447402954,3.772089958190918,9.494049209024524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.912109375,0.0,1688.185302734375,1895.4371337890625,0.0,2866.73583984375,0.9340752959251404,1.0,0.0,3.0,1.0,0.0
18012300,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8911793231964111,0.4191516637802124,0.3786781430244446,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9532013535499572,0.5042402148246765,0.4781301021575928,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.899843156337738,0.431417316198349,0.30294069647789,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8875383734703064,0.4143393933773041,0.3940323889255523,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7451211810112,0.2414292395114898,1.0985983610153198,284.9226379394531,284.95001220703125,301.9608764648437,297.42388916015625,298.9844970703125,297.2379455566406,284.9241027832031,1.0,0.5929857492446899,0.4928908050060272,0.4928908050060272,1.0,1.0,-3.184919834136963,1.172861933708191,2.0120577812194824,0.4510020911693573,0.9075137972831726,0.9075137972831726,0.0,150.1999053955078,179.0,75881.75,0.0,3793.201904296875,1.0,278.1513671875,282.984375,300.4286499023437,305.3831787109375,293.1499938964844,293.1499938964844,278.1499938964844,37379.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423290252685547,1.0,0.0,0.0,3.750897645950317,3.750922918319702,9.387797490489902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.6943359375,0.0,1658.952880859375,1895.4371337890625,0.0,2863.483154296875,0.9289611577987672,1.0,0.0,3.0,1.0,0.0
18012360,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8781390190124512,0.4193027317523956,0.3790553212165832,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.938573718070984,0.5054367780685425,0.4794940650463104,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8867854475975037,0.4318208396434784,0.3034140765666961,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8748961687088013,0.4148984849452972,0.3948293328285217,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7351540923118591,0.241372063755989,1.099716067314148,284.93829345703125,284.95001220703125,301.9798278808594,297.4223022460937,298.9886779785156,297.23760986328125,284.9393005371094,1.0,0.5982145071029663,0.4919211268424988,0.4919211268424988,1.0,1.0,-3.189882516860962,1.1729251146316528,2.0169572830200195,0.4498247802257538,0.9119535088539124,0.9119535088539124,0.0,158.1693115234375,197.0,75853.0,0.0,3869.347900390625,1.0,278.1502380371094,282.99676513671875,300.421875,305.3647155761719,293.1499938964844,293.1499938964844,278.1499938964844,36829.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419498205184937,1.0,0.0,0.0,3.739619731903076,3.739644765853882,9.33142985104496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.072265625,0.0,1641.5369873046875,1895.4371337890625,0.0,2859.9375,0.9260703325271606,1.0,0.0,3.0,1.0,0.0
18012420,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553929924964905,0.4196492433547973,0.3799615800380707,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9118160605430604,0.5079578161239624,0.4824603497982025,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8638381958007812,0.4326974749565124,0.3044799864292145,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8529067635536194,0.416067898273468,0.396552711725235,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7173675894737244,0.2412784099578857,1.1023032665252686,284.9534606933594,284.95001220703125,302.01739501953125,297.41876220703125,298.9974365234375,297.2380065917969,284.9538269042969,1.0,0.6090985536575317,0.4899818003177643,0.4899818003177643,1.0,1.0,-3.20100212097168,1.1734397411346436,2.027562379837036,0.4476406276226043,0.9205189347267152,0.9205189347267152,0.0,174.81161499023438,215.0,75924.1015625,0.0,4031.32568359375,1.0,278.1499938964844,283.0054931640625,300.41802978515625,305.35943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36082.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417215943336487,1.0,0.0,0.0,3.7371225357055664,3.737147569656372,9.318971478933236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.5830078125,0.0,1632.90380859375,1895.4371337890625,0.0,2857.803955078125,0.9249334335327148,1.0,0.0,3.0,1.0,0.0
18012480,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553929924964905,0.4196492433547973,0.3799615800380707,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9118160605430604,0.5079578161239624,0.4824603497982025,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8638381958007812,0.4326974749565124,0.3044799864292145,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8529067635536194,0.416067898273468,0.396552711725235,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7173675894737244,0.2412784099578857,1.1023032665252686,284.9534606933594,284.95001220703125,302.01739501953125,297.41876220703125,298.9974365234375,297.2380065917969,284.9538269042969,1.0,0.6090985536575317,0.4899818003177643,0.4899818003177643,1.0,1.0,-3.20100212097168,1.1734397411346436,2.027562379837036,0.4476406276226043,0.9205189347267152,0.9205189347267152,0.0,174.81161499023438,215.0,75924.1015625,0.0,4031.32568359375,1.0,278.1499938964844,283.0054931640625,300.41802978515625,305.35943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36082.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417215943336487,1.0,0.0,0.0,3.7371225357055664,3.737147569656372,9.318971478933236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.5830078125,0.0,1632.90380859375,1895.4371337890625,0.0,2857.803955078125,0.9249334335327148,1.0,0.0,3.0,1.0,0.0
18012540,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363680243492126,0.4198890626430511,0.3808387815952301,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907981514930725,0.5104655623435974,0.4854891300201416,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8446067571640015,0.433523565530777,0.3055587410926819,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8345701098442078,0.4171895384788513,0.3982895314693451,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7002823948860168,0.2411420792341232,1.1049246788024902,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0056457519531,297.238037109375,284.9570007324219,1.0,0.6202497482299805,0.4880424737930298,0.4880424737930298,1.0,1.0,-3.212238311767578,1.1739394664764404,2.0382986068725586,0.4454599916934967,0.9267223477363586,0.9267223477363586,0.0,192.21731567382807,203.0,76067.0703125,0.0,4200.73046875,1.0,278.1499938964844,283.0030517578125,300.4161376953125,305.36651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35768.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420559167861938,1.0,0.0,0.0,3.7464094161987305,3.746434211730957,9.365343771605694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.6201171875,0.0,1641.320068359375,1895.4371337890625,0.0,2860.9296875,0.926758885383606,1.0,0.0,3.0,1.0,0.0
18012600,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363680243492126,0.4198890626430511,0.3808387815952301,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907981514930725,0.5104655623435974,0.4854891300201416,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8446067571640015,0.433523565530777,0.3055587410926819,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8345701098442078,0.4171895384788513,0.3982895314693451,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7002823948860168,0.2411420792341232,1.1049246788024902,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0056457519531,297.238037109375,284.9570007324219,1.0,0.6202497482299805,0.4880424737930298,0.4880424737930298,1.0,1.0,-3.212238311767578,1.1739394664764404,2.0382986068725586,0.4454599916934967,0.9267223477363586,0.9267223477363586,0.0,192.21731567382807,203.0,76067.0703125,0.0,4200.73046875,1.0,278.1499938964844,283.0030517578125,300.4161376953125,305.36651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35768.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420559167861938,1.0,0.0,0.0,3.7464094161987305,3.746434211730957,9.365343771605694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.6201171875,0.0,1641.320068359375,1895.4371337890625,0.0,2860.9296875,0.926758885383606,1.0,0.0,3.0,1.0,0.0
18012660,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8328942060470581,0.4199837446212768,0.3810659945011139,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8875134587287903,0.5119459629058838,0.4870217442512512,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.841261088848114,0.4339885711669922,0.305988997220993,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8314440250396729,0.4178336858749389,0.3990403115749359,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6968792676925659,0.2410394102334976,1.1051452159881592,284.9549865722656,284.95001220703125,302.0764465332031,297.41192626953125,299.01031494140625,297.23779296875,284.954833984375,1.0,0.6222037672996521,0.4869475364685058,0.4869475364685058,1.0,1.0,-3.2160439491271973,1.1731581687927246,2.0428857803344727,0.443813145160675,0.9278128743171692,0.9278128743171692,0.0,195.90968322753903,203.0,76112.2890625,0.0,4241.103515625,1.0,278.1499938964844,282.99853515625,300.41412353515625,305.3692932128906,293.1499938964844,293.1499938964844,278.1499938964844,35758.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423629999160767,1.0,0.0,0.0,3.752305507659912,3.7523305416107178,9.394846074428642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.244140625,0.0,1648.1383056640625,1895.4371337890625,0.0,2863.800537109375,0.9280353784561156,1.0,0.0,3.0,1.0,0.0
18012720,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8325127959251404,0.4200476706027984,0.3811388611793518,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.887596607208252,0.5129364132881165,0.48796546459198,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8410181403160095,0.4343023598194122,0.3062177896499634,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8312872648239136,0.4182660281658172,0.399461954832077,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6964207291603088,0.2409780323505401,1.1049352884292605,284.9532775878906,284.95001220703125,302.0910339355469,297.4100036621094,299.0133361816406,297.2377014160156,284.9531555175781,1.0,0.6225811839103699,0.486217588186264,0.486217588186264,1.0,1.0,-3.217796802520752,1.172321319580078,2.045475482940674,0.4425412118434906,0.927721619606018,0.927721619606018,0.0,196.4091033935547,191.0,76120.109375,0.0,4250.3125,1.0,278.1499938964844,282.99566650390625,300.4122314453125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,35802.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425432443618774,1.0,0.0,0.0,3.7548575401306152,3.754882335662842,9.40762902246206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.7568359375,0.0,1651.464599609375,1895.4371337890625,0.0,2865.48583984375,0.9286269545555116,1.0,0.0,3.0,1.0,0.0
18012780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8359300494194031,0.4202383756637573,0.3811745047569275,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929586410522461,0.5154515504837036,0.490179032087326,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8449069857597351,0.4351270496845245,0.3066828846931457,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.835260808467865,0.4193832576274872,0.4003679454326629,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.699389636516571,0.24087455868721,1.1037719249725342,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0209350585937,297.23785400390625,284.9501647949219,1.0,0.6209918856620789,0.4843926727771759,0.4843926727771759,1.0,1.0,-3.220752477645874,1.169630765914917,2.051121950149536,0.4390763640403747,0.9266296625137328,0.9266296625137328,0.0,193.2058258056641,179.0,76093.96875,0.0,4234.109375,1.0,278.1499938964844,282.9903259277344,300.4063415527344,305.3625793457031,293.1499938964844,293.1499938964844,278.1499938964844,35925.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428425788879395,1.0,0.0,0.0,3.7575666904449454,3.757591724395752,9.421209483662096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.87109375,0.0,1655.5921630859375,1895.4371337890625,0.0,2868.284912109375,0.9293174147605896,1.0,0.0,3.0,1.0,0.0
18012840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8359300494194031,0.4202383756637573,0.3811745047569275,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929586410522461,0.5154515504837036,0.490179032087326,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8449069857597351,0.4351270496845245,0.3066828846931457,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.835260808467865,0.4193832576274872,0.4003679454326629,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.699389636516571,0.24087455868721,1.1037719249725342,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0209350585937,297.23785400390625,284.9501647949219,1.0,0.6209918856620789,0.4843926727771759,0.4843926727771759,1.0,1.0,-3.220752477645874,1.169630765914917,2.051121950149536,0.4390763640403747,0.9266296625137328,0.9266296625137328,0.0,193.2058258056641,179.0,76093.96875,0.0,4234.109375,1.0,278.1499938964844,282.9903259277344,300.4063415527344,305.3625793457031,293.1499938964844,293.1499938964844,278.1499938964844,35925.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428425788879395,1.0,0.0,0.0,3.7575666904449454,3.757591724395752,9.421209483662096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.87109375,0.0,1655.5921630859375,1895.4371337890625,0.0,2868.284912109375,0.9293174147605896,1.0,0.0,3.0,1.0,0.0
18012900,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8394489884376526,0.4203543365001678,0.3811467587947845,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8977670669555664,0.5167353749275208,0.4912426769733429,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8487301468849182,0.4355658292770386,0.3068838715553283,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8390610218048096,0.4199666082859039,0.4007764458656311,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7025600075721741,0.2408546507358551,1.103011965751648,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.02471923828125,297.2382202148437,284.94940185546875,1.0,0.6192446351051331,0.4834802448749542,0.4834802448749542,1.0,1.0,-3.2218177318573,1.168107032775879,2.053710699081421,0.4372563660144806,0.9259627461433412,0.9259627461433412,0.0,189.90675354003903,179.0,76065.2890625,0.0,4211.42236328125,1.0,278.1499938964844,282.9885559082031,300.4031066894531,305.3576965332031,293.1499938964844,293.1499938964844,278.1499938964844,35972.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84292072057724,1.0,0.0,0.0,3.757477760314941,3.757502794265747,9.42076326282404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.7216796875,0.0,1655.852294921875,1895.4371337890625,0.0,2869.01513671875,0.9293320178985596,1.0,0.0,3.0,1.0,0.0
18012960,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8438616394996643,0.4204820692539215,0.3811046481132507,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9036012887954712,0.518035352230072,0.49229496717453,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8534916639328003,0.4360205829143524,0.3070764541625976,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8437623381614685,0.4205653071403503,0.4011728465557098,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7065266966819763,0.240854412317276,1.1022143363952637,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.02880859375,297.2387084960937,284.9490661621094,1.0,0.617117702960968,0.4826573729515075,0.4826573729515075,1.0,1.0,-3.2227814197540283,1.1667165756225586,2.0560648441314697,0.4355808794498443,0.925432562828064,0.925432562828064,0.0,185.9241943359375,167.0,76034.8515625,0.0,4183.04443359375,1.0,278.1499938964844,282.9872436523437,300.3998107910156,305.3524475097656,293.1499938964844,293.1499938964844,278.1499938964844,36004.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842972993850708,1.0,0.0,0.0,3.756951332092285,3.756976366043091,9.41812459132052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.2890625,0.0,1655.4779052734375,1895.4371337890625,0.0,2869.50390625,0.9292393326759338,1.0,0.0,3.0,1.0,0.0
18013020,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8549596071243286,0.4207598268985748,0.3809960484504699,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9188316464424132,0.5206718444824219,0.4943863153457641,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8654015064239502,0.4369652271270752,0.3074511885643005,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.855475902557373,0.4217976629734039,0.4019508361816406,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7160242199897766,0.2409007400274276,1.1006022691726685,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0369873046875,297.23992919921875,284.94891357421875,1.0,0.6121599078178406,0.4810116291046142,0.4810116291046142,1.0,1.0,-3.224612236022949,1.1639021635055542,2.060710191726685,0.4321973323822021,0.9246026277542114,0.9246026277542114,0.0,176.69451904296875,155.0,75969.9140625,0.0,4116.00927734375,1.0,278.1499938964844,282.985107421875,300.39312744140625,305.34149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36038.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430474996566772,1.0,0.0,0.0,3.755358695983887,3.755383729934693,9.410141501575708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.8857421875,0.0,1653.8724365234375,1895.4371337890625,0.0,2870.200927734375,0.9289102554321288,1.0,0.0,3.0,1.0,0.0
18013080,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8549596071243286,0.4207598268985748,0.3809960484504699,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9188316464424132,0.5206718444824219,0.4943863153457641,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8654015064239502,0.4369652271270752,0.3074511885643005,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.855475902557373,0.4217976629734039,0.4019508361816406,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7160242199897766,0.2409007400274276,1.1006022691726685,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0369873046875,297.23992919921875,284.94891357421875,1.0,0.6121599078178406,0.4810116291046142,0.4810116291046142,1.0,1.0,-3.224612236022949,1.1639021635055542,2.060710191726685,0.4321973323822021,0.9246026277542114,0.9246026277542114,0.0,176.69451904296875,155.0,75969.9140625,0.0,4116.00927734375,1.0,278.1499938964844,282.985107421875,300.39312744140625,305.34149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36038.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430474996566772,1.0,0.0,0.0,3.755358695983887,3.755383729934693,9.410141501575708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.8857421875,0.0,1653.8724365234375,1895.4371337890625,0.0,2870.200927734375,0.9289102554321288,1.0,0.0,3.0,1.0,0.0
18013140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8694108724594116,0.4210564494132995,0.3808604776859283,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9387369155883788,0.5233517289161682,0.4964716136455536,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.880772054195404,0.4379501342773437,0.3078196048736572,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8706149458885193,0.423071950674057,0.4027212858200073,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7272719144821167,0.2410084009170532,1.0990417003631592,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0450439453125,297.2414245605469,284.94903564453125,1.0,0.6064897775650024,0.4793658852577209,0.4793658852577209,1.0,1.0,-3.226449728012085,1.1610535383224487,2.0653960704803467,0.4288969933986664,0.92399400472641,0.92399400472641,0.0,166.1878662109375,143.0,75902.4140625,0.0,4038.870361328125,1.0,278.1499938964844,282.9832763671875,300.3861083984375,305.3300170898437,293.1499938964844,293.1499938964844,278.1499938964844,36048.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431029319763184,1.0,0.0,0.0,3.7534351348876953,3.753460168838501,9.40050313147367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.0390625,0.0,1651.6954345703125,1895.4371337890625,0.0,2870.71923828125,0.9284876585006714,1.0,0.0,3.0,1.0,0.0
18013200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8694108724594116,0.4210564494132995,0.3808604776859283,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9387369155883788,0.5233517289161682,0.4964716136455536,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.880772054195404,0.4379501342773437,0.3078196048736572,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8706149458885193,0.423071950674057,0.4027212858200073,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7272719144821167,0.2410084009170532,1.0990417003631592,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0450439453125,297.2414245605469,284.94903564453125,1.0,0.6064897775650024,0.4793658852577209,0.4793658852577209,1.0,1.0,-3.226449728012085,1.1610535383224487,2.0653960704803467,0.4288969933986664,0.92399400472641,0.92399400472641,0.0,166.1878662109375,143.0,75902.4140625,0.0,4038.870361328125,1.0,278.1499938964844,282.9832763671875,300.3861083984375,305.3300170898437,293.1499938964844,293.1499938964844,278.1499938964844,36048.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431029319763184,1.0,0.0,0.0,3.7534351348876953,3.753460168838501,9.40050313147367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.0390625,0.0,1651.6954345703125,1895.4371337890625,0.0,2870.71923828125,0.9284876585006714,1.0,0.0,3.0,1.0,0.0
18013260,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8873183727264404,0.4213557243347168,0.3807059824466705,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.961294174194336,0.5260567665100098,0.4985581636428833,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.899584174156189,0.4389573335647583,0.3081870377063751,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8892789483070374,0.4243711531162262,0.4034927785396576,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7406988739967346,0.241158902645111,1.0975676774978638,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0530700683594,297.2429504394531,284.94921875,1.0,0.6004570722579956,0.477811336517334,0.477811336517334,1.0,1.0,-3.2283711433410645,1.15839421749115,2.069977045059204,0.4259028136730194,0.9235748648643494,0.9235748648643494,0.0,155.0531463623047,131.0,75838.640625,0.0,3956.94287109375,1.0,278.1499938964844,282.9815368652344,300.3786315917969,305.3182678222656,293.1499938964844,293.1499938964844,278.1499938964844,36047.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431717157363892,1.0,0.0,0.0,3.751652240753174,3.75167727470398,9.391575304107392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.720703125,0.0,1649.597900390625,1895.4371337890625,0.0,2871.362548828125,0.9280883073806764,1.0,0.0,3.0,1.0,0.0
18013320,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8873183727264404,0.4213557243347168,0.3807059824466705,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.961294174194336,0.5260567665100098,0.4985581636428833,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.899584174156189,0.4389573335647583,0.3081870377063751,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8892789483070374,0.4243711531162262,0.4034927785396576,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7406988739967346,0.241158902645111,1.0975676774978638,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0530700683594,297.2429504394531,284.94921875,1.0,0.6004570722579956,0.477811336517334,0.477811336517334,1.0,1.0,-3.2283711433410645,1.15839421749115,2.069977045059204,0.4259028136730194,0.9235748648643494,0.9235748648643494,0.0,155.0531463623047,131.0,75838.640625,0.0,3956.94287109375,1.0,278.1499938964844,282.9815368652344,300.3786315917969,305.3182678222656,293.1499938964844,293.1499938964844,278.1499938964844,36047.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431717157363892,1.0,0.0,0.0,3.751652240753174,3.75167727470398,9.391575304107392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.720703125,0.0,1649.597900390625,1895.4371337890625,0.0,2871.362548828125,0.9280883073806764,1.0,0.0,3.0,1.0,0.0
18013380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9093815684318542,0.4216489195823669,0.3805342316627502,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9844576120376588,0.5287759900093079,0.5006459951400757,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.923933446407318,0.4399766027927398,0.3085539638996124,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9123644828796388,0.4256852865219116,0.4042661488056183,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7574309706687927,0.2413420528173446,1.096183180809021,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.060791015625,297.2444152832031,284.9493103027344,1.0,0.5942084789276123,0.476256787776947,0.476256787776947,1.0,1.0,-3.2303833961486816,1.1557466983795166,2.074636697769165,0.4229770600795746,0.9231855273246764,0.9231855273246764,0.0,143.5661163330078,119.0,75775.6796875,0.0,3872.404541015625,1.0,278.1499938964844,282.9796447753906,300.3706359863281,305.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,36045.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432608246803284,1.0,0.0,0.0,3.749993324279785,3.750018358230591,9.383271617480204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.40234375,0.0,1647.6375732421875,1895.4371337890625,0.0,2872.196044921875,0.9277145266532898,1.0,0.0,3.0,1.0,0.0
18013440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9093815684318542,0.4216489195823669,0.3805342316627502,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9844576120376588,0.5287759900093079,0.5006459951400757,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.923933446407318,0.4399766027927398,0.3085539638996124,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9123644828796388,0.4256852865219116,0.4042661488056183,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7574309706687927,0.2413420528173446,1.096183180809021,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.060791015625,297.2444152832031,284.9493103027344,1.0,0.5942084789276123,0.476256787776947,0.476256787776947,1.0,1.0,-3.2303833961486816,1.1557466983795166,2.074636697769165,0.4229770600795746,0.9231855273246764,0.9231855273246764,0.0,143.5661163330078,119.0,75775.6796875,0.0,3872.404541015625,1.0,278.1499938964844,282.9796447753906,300.3706359863281,305.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,36045.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432608246803284,1.0,0.0,0.0,3.749993324279785,3.750018358230591,9.383271617480204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.40234375,0.0,1647.6375732421875,1895.4371337890625,0.0,2872.196044921875,0.9277145266532898,1.0,0.0,3.0,1.0,0.0
18013500,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9232338070869446,0.4217930436134338,0.3804461658000946,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9955248236656188,0.5301432013511658,0.5016937255859375,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9385800957679749,0.4404870867729187,0.3087380528450012,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.926835596561432,0.4263438582420349,0.4046542346477508,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7673418521881104,0.2414384335279464,1.0955125093460083,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.0645751953125,297.2451171875,284.94927978515625,1.0,0.5910427570343018,0.4754795432090759,0.4754795432090759,1.0,1.0,-3.2312753200531006,1.1543681621551514,2.076907157897949,0.4214915633201599,0.9229233860969543,0.9229233860969543,0.0,137.80130004882812,119.0,75742.03125,0.0,3829.7685546875,1.0,278.1499938964844,282.9786376953125,300.36651611328125,305.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36046.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433183431625366,1.0,0.0,0.0,3.7491259574890137,3.74915075302124,9.378930485581803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.3828125,0.0,1646.6324462890625,1895.4371337890625,0.0,2872.73388671875,0.9275195002555848,1.0,0.0,3.0,1.0,0.0
18013560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9345648288726808,0.4218941926956177,0.3803981840610504,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9990000128746032,0.5318904519081116,0.4953040778636932,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9500348567962646,0.4409609735012054,0.3089568018913269,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9386125206947328,0.4269686341285705,0.4050907790660858,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7754197120666504,0.2415093630552292,1.095094919204712,284.9443054199219,284.95001220703125,302.33319091796875,297.3616638183594,299.06854248046875,297.2470092773437,284.9435119628906,1.0,0.5873653888702393,0.4747170209884643,0.4747170209884643,1.0,1.0,-3.2239935398101807,1.1497515439987185,2.074242115020752,0.4189241826534271,0.918473482131958,0.918473482131958,0.0,133.25357055664062,122.0,75573.2109375,0.0,3772.82373046875,1.0,278.1499938964844,282.9742431640625,300.3617858886719,305.2891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36194.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843313992023468,1.0,0.0,0.0,3.744852066040039,3.7448768615722656,9.357559633826896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.533203125,0.0,1642.771728515625,1895.4371337890625,0.0,2872.693115234375,0.926589846611023,1.0,0.0,3.0,1.0,0.0
18013620,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9433375597000122,0.422027051448822,0.380415678024292,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9990000128746032,0.5371567606925964,0.4834019243717193,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9589975476264954,0.4418584704399109,0.3094968497753143,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9481908082962036,0.4281785488128662,0.4061128497123718,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.781869113445282,0.2416467368602752,1.0951145887374878,284.9407958984375,284.95001220703125,302.3657531738281,297.3524475097656,299.0815734863281,297.2587585449219,284.94091796875,1.0,0.5839418768882751,0.4731920063495636,0.4731920063495636,1.0,1.0,-3.211582899093628,1.141460418701172,2.070122480392456,0.4132496118545532,0.9097693562507628,0.9097693562507628,0.0,129.60658264160156,125.0,75158.5859375,0.0,3708.844482421875,1.0,278.1499938964844,282.97515869140625,300.3497619628906,305.250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36530.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427428007125854,1.0,0.0,0.0,3.722564458847046,3.722589254379273,9.246508057003666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.908203125,0.0,1619.45751953125,1895.4371337890625,0.0,2867.3515625,0.9218908548355104,1.0,0.0,3.0,1.0,0.0
18013680,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9433375597000122,0.422027051448822,0.380415678024292,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9990000128746032,0.5371567606925964,0.4834019243717193,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9589975476264954,0.4418584704399109,0.3094968497753143,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9481908082962036,0.4281785488128662,0.4061128497123718,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.781869113445282,0.2416467368602752,1.0951145887374878,284.9407958984375,284.95001220703125,302.3657531738281,297.3524475097656,299.0815734863281,297.2587585449219,284.94091796875,1.0,0.5839418768882751,0.4731920063495636,0.4731920063495636,1.0,1.0,-3.211582899093628,1.141460418701172,2.070122480392456,0.4132496118545532,0.9097693562507628,0.9097693562507628,0.0,129.60658264160156,125.0,75158.5859375,0.0,3708.844482421875,1.0,278.1499938964844,282.97515869140625,300.3497619628906,305.250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36530.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427428007125854,1.0,0.0,0.0,3.722564458847046,3.722589254379273,9.246508057003666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.908203125,0.0,1619.45751953125,1895.4371337890625,0.0,2867.3515625,0.9218908548355104,1.0,0.0,3.0,1.0,0.0
18013740,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.947259247303009,0.4221801459789276,0.3804992139339447,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,0.5429114699363708,0.4782007336616516,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9632456302642822,0.4427841603755951,0.3100961744785309,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9529201984405518,0.4294168055057525,0.4072181284427643,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7849006652832031,0.2418361902236938,1.095664620399475,284.9457702636719,284.95001220703125,302.3977966308594,297.3426818847656,299.09588623046875,297.2721252441406,284.9459533691406,1.0,0.5827392339706421,0.4716669917106628,0.4716669917106628,1.0,1.0,-3.208134174346924,1.136691927909851,2.0714423656463623,0.4092365503311157,0.9089717268943788,0.9089717268943788,0.0,128.12266540527344,143.0,74945.0390625,0.0,3687.4912109375,1.0,278.1499938964844,282.979736328125,300.3398132324219,305.2225952148437,293.1499938964844,293.1499938964844,278.1499938964844,36368.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421292304992676,1.0,0.0,0.0,3.708531141281128,3.7085559368133545,9.176924891107774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.9892578125,0.0,1602.0673828125,1895.4371337890625,0.0,2861.61474609375,0.918665885925293,1.0,0.0,3.0,1.0,0.0
