time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.947259247303009,0.4221801459789276,0.3804992139339447,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,0.5429114699363708,0.4782007336616516,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9632456302642822,0.4427841603755951,0.3100961744785309,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9529201984405518,0.4294168055057525,0.4072181284427643,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7849006652832031,0.2418361902236938,1.095664620399475,284.9457702636719,284.95001220703125,302.3977966308594,297.3426818847656,299.09588623046875,297.2721252441406,284.9459533691406,1.0,0.5827392339706421,0.4716669917106628,0.4716669917106628,1.0,1.0,-3.208134174346924,1.136691927909851,2.0714423656463623,0.4092365503311157,0.9089717268943788,0.9089717268943788,0.0,128.12266540527344,143.0,74945.0390625,0.0,3687.4912109375,1.0,278.1499938964844,282.979736328125,300.3398132324219,305.2225952148437,293.1499938964844,293.1499938964844,278.1499938964844,36368.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421292304992676,1.0,0.0,0.0,3.708531141281128,3.7085559368133545,9.176924891107774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.9892578125,0.0,1602.0673828125,1895.4371337890625,0.0,2861.61474609375,0.918665885925293,1.0,0.0,3.0,1.0,0.0
18013860,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.942258894443512,0.4223228991031647,0.3806771039962768,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.5461249947547913,0.485195517539978,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.958949327468872,0.4434564411640167,0.3106007277965545,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9486059546470642,0.4303004443645477,0.4081006050109863,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7812638878822327,0.2420063018798828,1.0966875553131104,284.956298828125,284.95001220703125,302.4192810058594,297.335693359375,299.1049499511719,297.2779235839844,284.9570617675781,1.0,0.5860472321510315,0.4708384275436401,0.4708384275436401,1.0,1.0,-3.219627857208252,1.1393611431121826,2.0802667140960693,0.4090566039085388,0.9164385199546814,0.9164385199546814,0.0,130.392333984375,143.0,75077.5390625,0.0,3738.0,1.0,278.1499938964844,282.9859313964844,300.3345947265625,305.2176513671875,293.1499938964844,293.1499938964844,278.1499938964844,35951.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420236110687256,1.0,0.0,0.0,3.710115671157837,3.710140228271485,9.184767577608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.912109375,0.0,1600.7154541015625,1895.4371337890625,0.0,2860.6279296875,0.9188367128372192,1.0,0.0,3.0,1.0,0.0
18013920,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9381948709487916,0.4223968386650085,0.3807941079139709,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.547159731388092,0.4908638894557953,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9552898406982422,0.4437812864780426,0.3108649551868438,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9448866844177246,0.4307239651679992,0.4085515141487121,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7783315777778625,0.2420883327722549,1.0973231792449951,284.96148681640625,284.95001220703125,302.4292907714844,297.3323059082031,299.1078491210937,297.2782592773437,284.9621887207031,1.0,0.5883649587631226,0.4704485237598419,0.4704485237598419,1.0,1.0,-3.22820258140564,1.1418591737747192,2.086343288421631,0.4095883369445801,0.9217870831489564,0.9217870831489564,0.0,132.2306365966797,161.0,75223.5859375,0.0,3777.021240234375,1.0,278.1499938964844,282.98748779296875,300.3328552246094,305.2221984863281,293.1499938964844,293.1499938964844,278.1499938964844,35683.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421777486801147,1.0,0.0,0.0,3.716369390487671,3.7163939476013184,9.215757472702536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.7509765625,0.0,1605.85498046875,1895.4371337890625,0.0,2862.068603515625,0.9200710654258728,1.0,0.0,3.0,1.0,0.0
18013980,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9195460677146912,0.422586590051651,0.3812437951564789,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9990000128746032,0.5480114221572876,0.5171937942504883,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9376200437545776,0.4447716176509857,0.3117651045322418,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.927143931388855,0.4320235550403595,0.410060703754425,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.765131413936615,0.2422872930765152,1.0996527671813965,284.9728088378906,284.95001220703125,302.4602966308594,297.3213806152344,299.1095886230469,297.2674865722656,284.97320556640625,1.0,0.5984086394309998,0.4692300260066986,0.4692300260066986,1.0,1.0,-3.264037609100342,1.1531561613082886,2.110881328582764,0.4128407835960388,0.9412991404533386,0.9412991404533386,0.0,140.94094848632812,179.0,75908.2109375,0.0,3952.8427734375,1.0,278.1499938964844,282.9845886230469,300.3285522460937,305.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,35003.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436577320098877,1.0,0.0,0.0,3.752994775772095,3.753019571304321,9.39829760682187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.0283203125,0.0,1643.133544921875,1895.4371337890625,0.0,2875.90771484375,0.9277852773666382,1.0,0.0,3.0,1.0,0.0
18014040,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9195460677146912,0.422586590051651,0.3812437951564789,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9990000128746032,0.5480114221572876,0.5171937942504883,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9376200437545776,0.4447716176509857,0.3117651045322418,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.927143931388855,0.4320235550403595,0.410060703754425,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.765131413936615,0.2422872930765152,1.0996527671813965,284.9728088378906,284.95001220703125,302.4602966308594,297.3213806152344,299.1095886230469,297.2674865722656,284.97320556640625,1.0,0.5984086394309998,0.4692300260066986,0.4692300260066986,1.0,1.0,-3.264037609100342,1.1531561613082886,2.110881328582764,0.4128407835960388,0.9412991404533386,0.9412991404533386,0.0,140.94094848632812,179.0,75908.2109375,0.0,3952.8427734375,1.0,278.1499938964844,282.9845886230469,300.3285522460937,305.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,35003.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436577320098877,1.0,0.0,0.0,3.752994775772095,3.753019571304321,9.39829760682187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.0283203125,0.0,1643.133544921875,1895.4371337890625,0.0,2875.90771484375,0.9277852773666382,1.0,0.0,3.0,1.0,0.0
18014100,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.903121531009674,0.4225728213787079,0.3815580010414123,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9884225130081176,0.5476906299591064,0.5192462801933289,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9203643798828124,0.4451732039451599,0.3122930228710174,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9104313850402832,0.4325840771198272,0.4109225869178772,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7531572580337524,0.2422831058502197,1.1012426614761353,284.9673156738281,284.95001220703125,302.4755859375,297.315673828125,299.10699462890625,297.2577514648437,284.9663391113281,1.0,0.6038392782211304,0.4686207771301269,0.4686207771301269,1.0,1.0,-3.2723331451416016,1.154964566230774,2.117368698120117,0.4132837653160095,0.9447871446609496,0.9447871446609496,0.0,148.77944946289062,179.0,76127.9140625,0.0,4037.6884765625,1.0,278.1499938964844,282.9736328125,300.3252258300781,305.2759094238281,293.1499938964844,293.1499938964844,278.1499938964844,34981.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447762131690979,1.0,0.0,0.0,3.773624897003174,3.77364993095398,9.501906674813654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.5498046875,0.0,1667.224853515625,1895.4371337890625,0.0,2886.3701171875,0.9322760701179504,1.0,0.0,3.0,1.0,0.0
18014160,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8878089785575867,0.4224500358104706,0.3818038702011108,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.974128484725952,0.5479809045791626,0.5196264982223511,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9037799835205078,0.4454803466796875,0.3127779960632324,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8950819969177246,0.4330584108829498,0.4117330014705658,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7414653301239014,0.2422019988298416,1.10259747505188,284.9580993652344,284.95001220703125,302.49072265625,297.309814453125,299.10467529296875,297.2511291503906,284.95758056640625,1.0,0.6091947555541992,0.4675859808921814,0.4675859808921814,1.0,1.0,-3.276495933532715,1.1542692184448242,2.12222671508789,0.4116337299346924,0.9422101974487304,0.9422101974487304,0.0,157.3512725830078,197.0,76186.6875,0.0,4118.3505859375,1.0,278.1499938964844,282.96356201171875,300.3190002441406,305.2786560058594,293.1499938964844,293.1499938964844,278.1499938964844,35304.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456817865371704,1.0,0.0,0.0,3.783699750900269,3.783724784851074,9.5527104804205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.8515625,0.0,1681.672607421875,1895.4371337890625,0.0,2894.84326171875,0.9347100853919984,1.0,0.0,3.0,1.0,0.0
18014220,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8615989089012146,0.4221153557300567,0.3821772933006286,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9453089833259584,0.5493901371955872,0.5213568806648254,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8772655725479126,0.4460107088088989,0.3136668801307678,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692302703857422,0.4339248538017273,0.4132517576217651,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7215882539749146,0.2419634610414505,1.104870319366455,284.95050048828125,284.95001220703125,302.5206298828125,297.2976989746094,299.1026611328125,297.24285888671875,284.9504089355469,1.0,0.6199951767921448,0.4655163288116455,0.4655163288116455,1.0,1.0,-3.284653425216675,1.1526418924331665,2.1320114135742188,0.4081704020500183,0.9393258690834044,0.9393258690834044,0.0,174.9054412841797,215.0,76240.984375,0.0,4283.6083984375,1.0,278.1499938964844,282.9532775878906,300.3036804199219,305.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,35711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468534350395203,1.0,0.0,0.0,3.793954849243164,3.793980360031128,9.60456304710533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.0966796875,0.0,1697.0577392578125,1895.4371337890625,0.0,2905.80859375,0.9373306632041932,1.0,0.0,3.0,1.0,0.0
18014280,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8615989089012146,0.4221153557300567,0.3821772933006286,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9453089833259584,0.5493901371955872,0.5213568806648254,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8772655725479126,0.4460107088088989,0.3136668801307678,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692302703857422,0.4339248538017273,0.4132517576217651,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7215882539749146,0.2419634610414505,1.104870319366455,284.95050048828125,284.95001220703125,302.5206298828125,297.2976989746094,299.1026611328125,297.24285888671875,284.9504089355469,1.0,0.6199951767921448,0.4655163288116455,0.4655163288116455,1.0,1.0,-3.284653425216675,1.1526418924331665,2.1320114135742188,0.4081704020500183,0.9393258690834044,0.9393258690834044,0.0,174.9054412841797,215.0,76240.984375,0.0,4283.6083984375,1.0,278.1499938964844,282.9532775878906,300.3036804199219,305.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,35711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468534350395203,1.0,0.0,0.0,3.793954849243164,3.793980360031128,9.60456304710533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.0966796875,0.0,1697.0577392578125,1895.4371337890625,0.0,2905.80859375,0.9373306632041932,1.0,0.0,3.0,1.0,0.0
18014340,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8406108021736145,0.4217502772808075,0.3825086653232574,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.919179618358612,0.5513275265693665,0.5237829685211182,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8557419180870056,0.4465081393718719,0.3145231008529663,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8484429121017456,0.4347432851791382,0.4147166013717651,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7036382555961609,0.2416785061359405,1.106900691986084,284.94970703125,284.95001220703125,302.54998779296875,297.28497314453125,299.1025695800781,297.2380676269531,284.9497375488281,1.0,0.6308633685112,0.463446706533432,0.463446706533432,1.0,1.0,-3.2932024002075195,1.1511127948760986,2.14208984375,0.4046855568885803,0.9386529922485352,0.9386529922485352,0.0,192.76177978515625,218.0,76263.6640625,0.0,4453.32763671875,1.0,278.1499938964844,282.9490051269531,300.2889709472656,305.2554016113281,293.1499938964844,293.1499938964844,278.1499938964844,35854.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475502133369446,1.0,0.0,0.0,3.798306941986084,3.798332452774048,9.626610335544683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.5341796875,0.0,1703.37548828125,1895.4371337890625,0.0,2912.330810546875,0.9384262561798096,1.0,0.0,3.0,1.0,0.0
18014400,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8406108021736145,0.4217502772808075,0.3825086653232574,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.919179618358612,0.5513275265693665,0.5237829685211182,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8557419180870056,0.4465081393718719,0.3145231008529663,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8484429121017456,0.4347432851791382,0.4147166013717651,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7036382555961609,0.2416785061359405,1.106900691986084,284.94970703125,284.95001220703125,302.54998779296875,297.28497314453125,299.1025695800781,297.2380676269531,284.9497375488281,1.0,0.6308633685112,0.463446706533432,0.463446706533432,1.0,1.0,-3.2932024002075195,1.1511127948760986,2.14208984375,0.4046855568885803,0.9386529922485352,0.9386529922485352,0.0,192.76177978515625,218.0,76263.6640625,0.0,4453.32763671875,1.0,278.1499938964844,282.9490051269531,300.2889709472656,305.2554016113281,293.1499938964844,293.1499938964844,278.1499938964844,35854.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475502133369446,1.0,0.0,0.0,3.798306941986084,3.798332452774048,9.626610335544683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.5341796875,0.0,1703.37548828125,1895.4371337890625,0.0,2912.330810546875,0.9384262561798096,1.0,0.0,3.0,1.0,0.0
18014460,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8260729908943176,0.4193904399871826,0.3813022077083587,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9020795822143556,0.5512701869010925,0.5246863961219788,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8410598635673523,0.4449335634708404,0.3141499161720276,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8342537879943848,0.4333992898464203,0.4144583642482757,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6891146898269653,0.2390856295824051,1.1002994775772097,284.9372253417969,284.95001220703125,302.57879638671875,297.27362060546875,299.0904235839844,297.2142944335937,284.9367980957031,1.0,0.6364343762397766,0.4618684649467468,0.4618684649467468,1.0,1.0,-3.284165143966675,1.143829345703125,2.14033579826355,0.3996375203132629,0.9262093901634216,0.9262093901634216,0.0,205.97607421875,206.0,75899.3203125,0.0,4530.95751953125,1.0,278.1499938964844,282.93951416015625,300.27410888671875,305.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36387.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476964235305786,1.0,0.0,0.0,3.787654638290405,3.787680149078369,9.572690942150075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.810546875,0.0,1694.7825927734375,1895.4371337890625,0.0,2913.69970703125,0.9362752437591552,1.0,0.0,3.0,1.0,0.0
18014520,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8260729908943176,0.4193904399871826,0.3813022077083587,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9020795822143556,0.5512701869010925,0.5246863961219788,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8410598635673523,0.4449335634708404,0.3141499161720276,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8342537879943848,0.4333992898464203,0.4144583642482757,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6891146898269653,0.2390856295824051,1.1002994775772097,284.9372253417969,284.95001220703125,302.57879638671875,297.27362060546875,299.0904235839844,297.2142944335937,284.9367980957031,1.0,0.6364343762397766,0.4618684649467468,0.4618684649467468,1.0,1.0,-3.284165143966675,1.143829345703125,2.14033579826355,0.3996375203132629,0.9262093901634216,0.9262093901634216,0.0,205.97607421875,206.0,75899.3203125,0.0,4530.95751953125,1.0,278.1499938964844,282.93951416015625,300.27410888671875,305.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36387.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476964235305786,1.0,0.0,0.0,3.787654638290405,3.787680149078369,9.572690942150075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.810546875,0.0,1694.7825927734375,1895.4371337890625,0.0,2913.69970703125,0.9362752437591552,1.0,0.0,3.0,1.0,0.0
18014580,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8235223293304443,0.4181644320487976,0.3800384998321533,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9004732966423035,0.552245557308197,0.5254411697387695,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8389045596122742,0.4444268345832824,0.3136723935604095,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8322165608406067,0.4330231547355652,0.4139521718025207,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.6856404542922974,0.2373960167169571,1.0920138359069824,284.9357604980469,284.95001220703125,302.6069641113281,297.2654724121094,299.086181640625,297.20318603515625,284.93585205078125,1.0,0.6352180242538452,0.4602902233600616,0.4602902233600616,1.0,1.0,-3.272401571273804,1.1355574131011963,2.1368441581726074,0.3937977850437164,0.9156027436256408,0.9156027436256408,0.0,207.2698669433593,194.0,75392.5859375,0.0,4504.44775390625,1.0,278.1499938964844,282.94317626953125,300.2608642578125,305.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,36733.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467093706130981,1.0,0.0,0.0,3.75893497467041,3.758960247039795,9.42807275805535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.0927734375,0.0,1663.4300537109375,1895.4371337890625,0.0,2904.460205078125,0.9301586747169496,1.0,0.0,3.0,1.0,0.0
18014640,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8235223293304443,0.4181644320487976,0.3800384998321533,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9004732966423035,0.552245557308197,0.5254411697387695,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8389045596122742,0.4444268345832824,0.3136723935604095,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8322165608406067,0.4330231547355652,0.4139521718025207,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.6856404542922974,0.2373960167169571,1.0920138359069824,284.9357604980469,284.95001220703125,302.6069641113281,297.2654724121094,299.086181640625,297.20318603515625,284.93585205078125,1.0,0.6352180242538452,0.4602902233600616,0.4602902233600616,1.0,1.0,-3.272401571273804,1.1355574131011963,2.1368441581726074,0.3937977850437164,0.9156027436256408,0.9156027436256408,0.0,207.2698669433593,194.0,75392.5859375,0.0,4504.44775390625,1.0,278.1499938964844,282.94317626953125,300.2608642578125,305.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,36733.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467093706130981,1.0,0.0,0.0,3.75893497467041,3.758960247039795,9.42807275805535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.0927734375,0.0,1663.4300537109375,1895.4371337890625,0.0,2904.460205078125,0.9301586747169496,1.0,0.0,3.0,1.0,0.0
18014700,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8252502679824829,0.4178008139133453,0.3795764446258545,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9032573103904724,0.5529748797416687,0.5259802341461182,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8409173488616943,0.4444276392459869,0.3135640323162079,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8342221975326538,0.4330769181251526,0.4138573706150055,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6868413090705872,0.2368184626102447,1.0886962413787842,284.9380187988281,284.95001220703125,302.6208190917969,297.26251220703125,299.0860290527344,297.20068359375,284.93817138671875,1.0,0.6333475112915039,0.4595010876655578,0.4595010876655578,1.0,1.0,-3.268258810043335,1.1320925951004028,2.1361660957336426,0.3911594152450561,0.9129157066345216,0.9129157066345216,0.0,204.91510009765625,194.0,75184.6015625,0.0,4472.7578125,1.0,278.1499938964844,282.94683837890625,300.2568359375,305.1574401855469,293.1499938964844,293.1499938964844,278.1499938964844,36716.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460565805435181,1.0,0.0,0.0,3.745693206787109,3.745718240737915,9.36176377308584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.853515625,0.0,1647.7603759765625,1895.4371337890625,0.0,2898.350830078125,0.9272013306617736,1.0,0.0,3.0,1.0,0.0
18014760,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8280835151672363,0.4175182282924652,0.3791649937629699,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9075073599815368,0.5537887811660767,0.5265735983848572,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8440952301025391,0.4445167779922485,0.3134994208812713,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8373651504516602,0.4332185685634613,0.4138196110725403,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6891467571258545,0.2363513112068176,1.0857445001602173,284.9405517578125,284.95001220703125,302.6345520019531,297.26031494140625,299.08721923828125,297.1991882324219,284.9407043457031,1.0,0.6310153007507324,0.4589172005653381,0.4589172005653381,1.0,1.0,-3.264803409576416,1.1293482780456543,2.1354551315307617,0.3890882432460785,0.9112619161605836,0.9112619161605836,0.0,201.5192413330078,182.0,75010.953125,0.0,4434.98583984375,1.0,278.1499938964844,282.9504089355469,300.25421142578125,305.1415405273437,293.1499938964844,293.1499938964844,278.1499938964844,36648.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454124927520752,1.0,0.0,0.0,3.734297752380371,3.7343227863311768,9.30488852191047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.0205078125,0.0,1633.952880859375,1895.4371337890625,0.0,2892.322998046875,0.9246158003807068,1.0,0.0,3.0,1.0,0.0
18014820,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8360830545425415,0.4170753359794616,0.3784148693084717,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9196448922157288,0.5555694103240967,0.5278568863868713,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8529942035675049,0.4448379874229431,0.31344074010849,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8461242318153381,0.4336486458778381,0.4138412773609161,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6960791349411011,0.2356337159872055,1.080603003501892,284.944580078125,284.95001220703125,302.6615295410156,297.2579650878906,299.0907592773437,297.19793701171875,284.9446716308594,1.0,0.6255170106887817,0.4577493667602539,0.4577493667602539,1.0,1.0,-3.2592155933380127,1.1244298219680786,2.1347856521606445,0.38521608710289,0.9092851281166076,0.9092851281166076,0.0,192.86268615722656,170.0,74732.6328125,0.0,4348.91943359375,1.0,278.1499938964844,282.9557189941406,300.2521057128906,305.1183776855469,293.1499938964844,293.1499938964844,278.1499938964844,36478.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442337512969971,1.0,0.0,0.0,3.716465473175049,3.7164902687072754,9.216233820552588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.341796875,0.0,1612.0233154296875,1895.4371337890625,0.0,2881.29541015625,0.9205106496810912,1.0,0.0,3.0,1.0,0.0
18014880,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8360830545425415,0.4170753359794616,0.3784148693084717,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9196448922157288,0.5555694103240967,0.5278568863868713,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8529942035675049,0.4448379874229431,0.31344074010849,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8461242318153381,0.4336486458778381,0.4138412773609161,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6960791349411011,0.2356337159872055,1.080603003501892,284.944580078125,284.95001220703125,302.6615295410156,297.2579650878906,299.0907592773437,297.19793701171875,284.9446716308594,1.0,0.6255170106887817,0.4577493667602539,0.4577493667602539,1.0,1.0,-3.2592155933380127,1.1244298219680786,2.1347856521606445,0.38521608710289,0.9092851281166076,0.9092851281166076,0.0,192.86268615722656,170.0,74732.6328125,0.0,4348.91943359375,1.0,278.1499938964844,282.9557189941406,300.2521057128906,305.1183776855469,293.1499938964844,293.1499938964844,278.1499938964844,36478.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442337512969971,1.0,0.0,0.0,3.716465473175049,3.7164902687072754,9.216233820552588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.341796875,0.0,1612.0233154296875,1895.4371337890625,0.0,2881.29541015625,0.9205106496810912,1.0,0.0,3.0,1.0,0.0
18014940,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8469558954238892,0.4166921079158783,0.3776856660842895,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9360244274139404,0.5575098991394043,0.5292437672615051,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8650619983673096,0.4452511072158813,0.3134208917617798,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8579787611961365,0.4341731667518616,0.4139188230037689,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.705702543258667,0.2351363897323608,1.0762759447097778,284.9465637207031,284.95001220703125,302.6878662109375,297.2582092285156,299.094970703125,297.1980285644531,284.94659423828125,1.0,0.6192404627799988,0.4565815329551697,0.4565815329551697,1.0,1.0,-3.254870653152466,1.1199862957000732,2.1348843574523926,0.3815353214740753,0.9079598784446716,0.9079598784446716,0.0,182.5106506347656,158.0,74525.6640625,0.0,4253.4677734375,1.0,278.1499938964844,282.95855712890625,300.2532043457031,305.1043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36348.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432628512382507,1.0,0.0,0.0,3.704109907150269,3.704134464263916,9.155056091003644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.53125,0.0,1596.8502197265625,1895.4371337890625,0.0,2872.21484375,0.9176468849182128,1.0,0.0,3.0,1.0,0.0
18015000,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8469558954238892,0.4166921079158783,0.3776856660842895,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9360244274139404,0.5575098991394043,0.5292437672615051,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8650619983673096,0.4452511072158813,0.3134208917617798,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8579787611961365,0.4341731667518616,0.4139188230037689,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.705702543258667,0.2351363897323608,1.0762759447097778,284.9465637207031,284.95001220703125,302.6878662109375,297.2582092285156,299.094970703125,297.1980285644531,284.94659423828125,1.0,0.6192404627799988,0.4565815329551697,0.4565815329551697,1.0,1.0,-3.254870653152466,1.1199862957000732,2.1348843574523926,0.3815353214740753,0.9079598784446716,0.9079598784446716,0.0,182.5106506347656,158.0,74525.6640625,0.0,4253.4677734375,1.0,278.1499938964844,282.95855712890625,300.2532043457031,305.1043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36348.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432628512382507,1.0,0.0,0.0,3.704109907150269,3.704134464263916,9.155056091003644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.53125,0.0,1596.8502197265625,1895.4371337890625,0.0,2872.21484375,0.9176468849182128,1.0,0.0,3.0,1.0,0.0
18015060,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8569934964179993,0.4164145886898041,0.3771243095397949,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.950278341770172,0.55903559923172,0.5303346514701843,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8761371374130249,0.4455935955047607,0.3134117722511291,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.868876576423645,0.4345965087413788,0.4139835238456726,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7142508029937744,0.2348459810018539,1.073327660560608,284.947265625,284.95001220703125,302.70751953125,297.260009765625,299.09814453125,297.19842529296875,284.947265625,1.0,0.61420077085495,0.455674260854721,0.455674260854721,1.0,1.0,-3.2520294189453125,1.1167380809783936,2.135291337966919,0.3787553608417511,0.906992495059967,0.906992495059967,0.0,174.0869598388672,158.0,74396.71875,0.0,4178.07080078125,1.0,278.1499938964844,282.9597473144531,300.2555236816406,305.0975036621094,293.1499938964844,293.1499938964844,278.1499938964844,36285.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426180481910706,1.0,0.0,0.0,3.696829319000244,3.696853876113892,9.119102060139994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.9462890625,0.0,1588.0599365234375,1895.4371337890625,0.0,2866.18505859375,0.9159685969352722,1.0,0.0,3.0,1.0,0.0
18015120,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8604670166969299,0.4163287281990051,0.3769471347332001,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.954936146736145,0.5595206618309021,0.5306815505027771,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8799455761909485,0.4457049071788788,0.3134099841117859,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8726321458816528,0.4347324669361114,0.414004772901535,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.717026948928833,0.2347617894411087,1.0724271535873413,284.9474182128906,284.95001220703125,302.713623046875,297.2608337402344,299.0991516113281,297.1985778808594,284.9474182128906,1.0,0.6125873327255249,0.4553877711296081,0.4553877711296081,1.0,1.0,-3.2511727809906006,1.1157267093658447,2.135446071624756,0.3778816163539886,0.906688392162323,0.906688392162323,0.0,171.389404296875,146.0,74358.453125,0.0,4154.11572265625,1.0,278.1499938964844,282.9600524902344,300.25640869140625,305.0956726074219,293.1499938964844,293.1499938964844,278.1499938964844,36269.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424121141433716,1.0,0.0,0.0,3.694697856903076,3.694722414016724,9.108590006690064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.8984375,0.0,1585.5064697265625,1895.4371337890625,0.0,2864.259765625,0.9154785871505736,1.0,0.0,3.0,1.0,0.0
18015180,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8769602179527283,0.4159895479679107,0.3762141764163971,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9748862981796264,0.561560869216919,0.5321382880210876,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8978079557418823,0.4462004601955414,0.3134160041809082,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8903083801269531,0.4353170692920685,0.4141002595424652,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7295404672622681,0.2344677150249481,1.068902850151062,284.9477844238281,284.95001220703125,302.7388000488281,297.2656555175781,299.103271484375,297.1993713378906,284.94781494140625,1.0,0.6057277917861938,0.4541939795017242,0.4541939795017242,1.0,1.0,-3.2479283809661865,1.1116350889205933,2.136293172836304,0.3742626011371612,0.9054486751556396,0.9054486751556396,0.0,159.87245178222656,134.0,74217.3515625,0.0,4053.198974609375,1.0,278.1499938964844,282.96099853515625,300.2616577148437,305.0909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36221.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416259288787842,1.0,0.0,0.0,3.68699312210083,3.6870176792144775,9.0706407718244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.162109375,0.0,1576.3905029296875,1895.4371337890625,0.0,2856.91015625,0.9137171506881714,1.0,0.0,3.0,1.0,0.0
18015240,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8769602179527283,0.4159895479679107,0.3762141764163971,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9748862981796264,0.561560869216919,0.5321382880210876,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8978079557418823,0.4462004601955414,0.3134160041809082,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8903083801269531,0.4353170692920685,0.4141002595424652,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7295404672622681,0.2344677150249481,1.068902850151062,284.9477844238281,284.95001220703125,302.7388000488281,297.2656555175781,299.103271484375,297.1993713378906,284.94781494140625,1.0,0.6057277917861938,0.4541939795017242,0.4541939795017242,1.0,1.0,-3.2479283809661865,1.1116350889205933,2.136293172836304,0.3742626011371612,0.9054486751556396,0.9054486751556396,0.0,159.87245178222656,134.0,74217.3515625,0.0,4053.198974609375,1.0,278.1499938964844,282.96099853515625,300.2616577148437,305.0909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36221.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416259288787842,1.0,0.0,0.0,3.68699312210083,3.6870176792144775,9.0706407718244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.162109375,0.0,1576.3905029296875,1895.4371337890625,0.0,2856.91015625,0.9137171506881714,1.0,0.0,3.0,1.0,0.0
18015300,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.886466920375824,0.415828675031662,0.3758523762226105,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9847955703735352,0.5625861883163452,0.5328695178031921,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9080967903137208,0.4464635550975799,0.3134271800518036,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9003723859786987,0.4356162250041961,0.4141517579555511,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7365614175796509,0.2343415766954422,1.067227482795715,284.94793701171875,284.95001220703125,302.7511291503906,297.2688293457031,299.1052551269531,297.1998291015625,284.94793701171875,1.0,0.6022531390190125,0.4535970985889435,0.4535970985889435,1.0,1.0,-3.246433734893799,1.1096371412277222,2.136796712875366,0.3724532127380371,0.904853343963623,0.904853343963623,0.0,154.03805541992188,134.0,74153.6640625,0.0,4002.5927734375,1.0,278.1499938964844,282.9613647460937,300.2649230957031,305.0897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36204.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412398099899292,1.0,0.0,0.0,3.6835477352142334,3.683572292327881,9.053696317096184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.634765625,0.0,1572.353759765625,1895.4371337890625,0.0,2853.301025390625,0.912932515144348,1.0,0.0,3.0,1.0,0.0
18015360,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8963502645492554,0.4156616032123565,0.3754978477954864,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.994060754776001,0.5638242363929749,0.5337579846382141,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9195824265480042,0.4467256069183349,0.31344735622406,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.911136031150818,0.4359090924263,0.4142106473445892,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7439035177230835,0.2342197299003601,1.0656331777572632,284.9471435546875,284.95001220703125,302.7633361816406,297.2724609375,299.1077880859375,297.2011413574219,284.94708251953125,1.0,0.5986128449440002,0.4530506432056427,0.4530506432056427,1.0,1.0,-3.2428791522979736,1.1069607734680176,2.135918378829956,0.3704556822776794,0.9032377004623412,0.9032377004623412,0.0,148.3759002685547,122.0,74054.1875,0.0,3950.228515625,1.0,278.1499938964844,282.96142578125,300.2684326171875,305.087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36229.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408007025718689,1.0,0.0,0.0,3.678580522537232,3.6786048412323,9.029294005813426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.3017578125,0.0,1566.9306640625,1895.4371337890625,0.0,2849.197265625,0.9118301272392272,1.0,0.0,3.0,1.0,0.0
18015420,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9136494398117064,0.4152614176273346,0.3748584985733032,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9990000128746032,0.5671648979187012,0.5174918174743652,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9397029876708984,0.4471974372863769,0.3135496973991394,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.93098384141922,0.4364358186721802,0.414404422044754,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7566224336624146,0.2339416891336441,1.062888741493225,284.9371643066406,284.95001220703125,302.7872619628906,297.281005859375,299.11383056640625,297.2069091796875,284.9364624023437,1.0,0.5903958678245544,0.4519577026367187,0.4519577026367187,1.0,1.0,-3.222074747085572,1.096360445022583,2.1257143020629883,0.3645846843719482,0.8923824429512024,0.8923824429512024,0.0,139.09629821777344,110.0,73610.0,0.0,3813.62109375,1.0,278.1499938964844,282.9570617675781,300.2753295898437,305.0733337402344,293.1499938964844,293.1499938964844,278.45001220703125,36630.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397170901298523,1.0,0.0,0.0,3.6600325107574463,3.660056591033936,8.938469022723439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.234375,0.0,1549.091552734375,1895.4371337890625,0.0,2839.072021484375,0.9078309535980223,1.0,0.0,3.0,1.0,0.0
18015480,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9136494398117064,0.4152614176273346,0.3748584985733032,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9990000128746032,0.5671648979187012,0.5174918174743652,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9397029876708984,0.4471974372863769,0.3135496973991394,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.93098384141922,0.4364358186721802,0.414404422044754,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7566224336624146,0.2339416891336441,1.062888741493225,284.9371643066406,284.95001220703125,302.7872619628906,297.281005859375,299.11383056640625,297.2069091796875,284.9364624023437,1.0,0.5903958678245544,0.4519577026367187,0.4519577026367187,1.0,1.0,-3.222074747085572,1.096360445022583,2.1257143020629883,0.3645846843719482,0.8923824429512024,0.8923824429512024,0.0,139.09629821777344,110.0,73610.0,0.0,3813.62109375,1.0,278.1499938964844,282.9570617675781,300.2753295898437,305.0733337402344,293.1499938964844,293.1499938964844,278.45001220703125,36630.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397170901298523,1.0,0.0,0.0,3.6600325107574463,3.660056591033936,8.938469022723439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.234375,0.0,1549.091552734375,1895.4371337890625,0.0,2839.072021484375,0.9078309535980223,1.0,0.0,3.0,1.0,0.0
18015540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.932985782623291,0.4153753817081451,0.374569833278656,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.5745785236358643,0.4898466467857361,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.959295392036438,0.4481352567672729,0.3139006793498993,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9510193467140198,0.4373281002044678,0.4148604571819305,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7700783014297485,0.233929768204689,1.0610783100128174,284.9949645996094,284.95001220703125,302.81060791015625,297.2911071777344,299.1321716308594,297.2334289550781,284.9916687011719,1.0,0.5804998874664307,0.4508647620677948,0.4508647620677948,1.0,1.0,-3.187222480773926,1.0804195404052734,2.1068029403686523,0.3562294840812683,0.9647046327590942,0.9647046327590942,0.0,130.17709350585938,130.0,72471.359375,0.0,3644.984619140625,1.0,278.443115234375,283.0428771972656,300.27081298828125,304.9510803222656,293.1499938964844,293.1499938964844,278.1499938964844,33528.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833138108253479,1.0,0.0,0.0,3.768778800964356,3.768803358078003,9.477516869083048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.23046875,0.0,1650.278076171875,1895.4371337890625,0.0,2777.67724609375,0.9298474788665771,1.0,0.0,3.0,1.0,0.0
18015600,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.932985782623291,0.4153753817081451,0.374569833278656,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.5745785236358643,0.4898466467857361,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.959295392036438,0.4481352567672729,0.3139006793498993,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9510193467140198,0.4373281002044678,0.4148604571819305,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7700783014297485,0.233929768204689,1.0610783100128174,284.9949645996094,284.95001220703125,302.81060791015625,297.2911071777344,299.1321716308594,297.2334289550781,284.9916687011719,1.0,0.5804998874664307,0.4508647620677948,0.4508647620677948,1.0,1.0,-3.187222480773926,1.0804195404052734,2.1068029403686523,0.3562294840812683,0.9647046327590942,0.9647046327590942,0.0,130.17709350585938,130.0,72471.359375,0.0,3644.984619140625,1.0,278.443115234375,283.0428771972656,300.27081298828125,304.9510803222656,293.1499938964844,293.1499938964844,278.1499938964844,33528.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833138108253479,1.0,0.0,0.0,3.768778800964356,3.768803358078003,9.477516869083048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.23046875,0.0,1650.278076171875,1895.4371337890625,0.0,2777.67724609375,0.9298474788665771,1.0,0.0,3.0,1.0,0.0
