time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.932785987854004,0.4143913686275482,0.3739010393619537,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5816524624824524,0.489241749048233,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9598926901817322,0.4481817483901977,0.3140710890293121,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.951697051525116,0.4374747574329376,0.4151549041271209,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7701441645622253,0.2336235344409942,1.0600379705429075,284.9054870605469,284.95001220703125,302.8333435058594,297.30255126953125,299.1498413085937,297.25360107421875,284.9073791503906,1.0,0.5809352993965149,0.4501208662986755,0.4501208662986755,1.0,1.0,-3.184943914413452,1.077794075012207,2.107149839401245,0.3533995449542999,0.8740283846855164,0.8740283846855164,0.0,129.88502502441406,150.0,72919.0703125,0.0,3636.41015625,1.0,278.1570129394531,282.94061279296875,300.3084411621094,305.0820007324219,293.1499938964844,293.1499938964844,278.45001220703125,38573.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375007510185242,1.0,0.0,0.0,3.642150640487671,3.6421751976013184,8.851342272464535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.0146484375,0.0,1543.66845703125,1895.4371337890625,0.0,2818.373779296875,0.9059631824493408,1.0,0.0,3.0,1.0,0.0
18015720,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.932785987854004,0.4143913686275482,0.3739010393619537,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5816524624824524,0.489241749048233,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9598926901817322,0.4481817483901977,0.3140710890293121,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.951697051525116,0.4374747574329376,0.4151549041271209,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7701441645622253,0.2336235344409942,1.0600379705429075,284.9054870605469,284.95001220703125,302.8333435058594,297.30255126953125,299.1498413085937,297.25360107421875,284.9073791503906,1.0,0.5809352993965149,0.4501208662986755,0.4501208662986755,1.0,1.0,-3.184943914413452,1.077794075012207,2.107149839401245,0.3533995449542999,0.8740283846855164,0.8740283846855164,0.0,129.88502502441406,150.0,72919.0703125,0.0,3636.41015625,1.0,278.1570129394531,282.94061279296875,300.3084411621094,305.0820007324219,293.1499938964844,293.1499938964844,278.45001220703125,38573.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375007510185242,1.0,0.0,0.0,3.642150640487671,3.6421751976013184,8.851342272464535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.0146484375,0.0,1543.66845703125,1895.4371337890625,0.0,2818.373779296875,0.9059631824493408,1.0,0.0,3.0,1.0,0.0
18015780,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9198602437973022,0.4146762490272522,0.3740473985671997,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.5858123302459717,0.5073115229606628,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9481976628303528,0.4493180513381958,0.3147957623004913,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.939630687236786,0.4385029673576355,0.4160860180854797,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7611477971076965,0.2337909191846847,1.0610952377319336,285.0199584960937,284.95001220703125,302.85546875,297.3150939941406,299.1618347167969,297.2622985839844,285.0191345214844,1.0,0.5880768895149231,0.4493769407272339,0.4493769407272339,1.0,1.0,-3.2100815773010254,1.0856138467788696,2.1244678497314453,0.3553731143474579,0.9815219044685364,0.9815219044685364,0.0,135.73849487304688,168.0,72833.8828125,0.0,3753.131103515625,1.0,278.44317626953125,283.0608215332031,300.2997131347656,304.981201171875,293.1499938964844,293.1499938964844,278.1499938964844,33047.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312671184539795,1.0,0.0,0.0,3.7710914611816406,3.771116256713867,9.489152716923854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.0712890625,0.0,1649.2830810546875,1895.4371337890625,0.0,2760.244140625,0.9302908778190612,1.0,0.0,3.0,1.0,0.0
18015840,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9198602437973022,0.4146762490272522,0.3740473985671997,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.5858123302459717,0.5073115229606628,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9481976628303528,0.4493180513381958,0.3147957623004913,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.939630687236786,0.4385029673576355,0.4160860180854797,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7611477971076965,0.2337909191846847,1.0610952377319336,285.0199584960937,284.95001220703125,302.85546875,297.3150939941406,299.1618347167969,297.2622985839844,285.0191345214844,1.0,0.5880768895149231,0.4493769407272339,0.4493769407272339,1.0,1.0,-3.2100815773010254,1.0856138467788696,2.1244678497314453,0.3553731143474579,0.9815219044685364,0.9815219044685364,0.0,135.73849487304688,168.0,72833.8828125,0.0,3753.131103515625,1.0,278.44317626953125,283.0608215332031,300.2997131347656,304.981201171875,293.1499938964844,293.1499938964844,278.1499938964844,33047.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312671184539795,1.0,0.0,0.0,3.7710914611816406,3.771116256713867,9.489152716923854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.0712890625,0.0,1649.2830810546875,1895.4371337890625,0.0,2760.244140625,0.9302908778190612,1.0,0.0,3.0,1.0,0.0
18015900,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9108259081840516,0.4143404066562652,0.3741708993911743,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.5860550999641418,0.5208239555358887,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.93930846452713,0.4495178461074829,0.3152229785919189,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.930594563484192,0.4386999309062958,0.4166249334812164,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7548202276229858,0.2336877435445785,1.0619211196899414,284.89361572265625,284.95001220703125,302.8663024902344,297.3217163085937,299.1604919433594,297.255126953125,284.8913879394531,1.0,0.5932242274284363,0.449004977941513,0.449004977941513,1.0,1.0,-3.228628873825073,1.091774344444275,2.136854410171509,0.3574057519435882,0.9001977443695068,0.9001977443695068,0.0,140.2349853515625,168.0,74135.734375,0.0,3841.73095703125,1.0,278.1948547363281,282.9114074707031,300.3519897460937,305.2389221191406,293.1499938964844,293.1499938964844,278.1499938964844,36375.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368530869483948,1.0,0.0,0.0,3.761589288711548,3.7616143226623535,9.441391739528626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.931640625,0.0,1663.7952880859375,1895.4371337890625,0.0,2812.328369140625,0.9288221597671508,1.0,0.0,3.0,1.0,0.0
18015960,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9005486965179443,0.4138191044330597,0.373887836933136,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9990000128746032,0.5851346254348755,0.5373103022575378,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9282270073890686,0.449548602104187,0.3153890967369079,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9195898771286012,0.4387411177158355,0.4168645143508911,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7472936511039734,0.2334478199481964,1.0618841648101809,284.9232482910156,284.95001220703125,302.8769836425781,297.3285522460937,299.1534729003906,297.2414245605469,284.9255065917969,1.0,0.59909987449646,0.4482519030570984,0.4482519030570984,1.0,1.0,-3.248551368713379,1.097569227218628,2.150982141494751,0.3587411046028137,0.9049916863441468,0.9049916863441468,0.0,145.74298095703125,186.0,74302.75,0.0,3943.345458984375,1.0,278.1568298339844,282.9348449707031,300.3486633300781,305.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,37156.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385446667671204,1.0,0.0,0.0,3.715626001358032,3.715650796890259,9.212071176989413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.67578125,0.0,1616.2257080078125,1895.4371337890625,0.0,2828.12109375,0.9211635589599608,1.0,0.0,3.0,1.0,0.0
18016020,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8718265295028687,0.4132246077060699,0.373888611793518,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.982735812664032,0.5823014378547668,0.5526573657989502,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8970032930374146,0.4499828517436981,0.3161119222640991,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8895977735519409,0.4390735030174255,0.4177794754505157,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7257610559463501,0.232960507273674,1.0628732442855835,284.9460754394531,284.95001220703125,302.8978881835937,297.3426513671875,299.135986328125,297.2119445800781,284.9449462890625,1.0,0.6109947562217712,0.4467456936836242,0.4467456936836242,1.0,1.0,-3.267204999923706,1.1008542776107788,2.1663506031036377,0.3588863313198089,0.9138298034667968,0.9138298034667968,0.0,162.7375946044922,204.0,74595.6015625,0.0,4137.6083984375,1.0,278.1500244140625,282.94580078125,300.3470764160156,305.2017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36065.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390213847160339,1.0,0.0,0.0,3.718726396560669,3.718751192092896,9.227450732396392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.4169921875,0.0,1611.4798583984375,1895.4371337890625,0.0,2832.5732421875,0.9206966161727904,1.0,0.0,3.0,1.0,0.0
18016080,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8718265295028687,0.4132246077060699,0.373888611793518,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.982735812664032,0.5823014378547668,0.5526573657989502,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8970032930374146,0.4499828517436981,0.3161119222640991,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8895977735519409,0.4390735030174255,0.4177794754505157,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7257610559463501,0.232960507273674,1.0628732442855835,284.9460754394531,284.95001220703125,302.8978881835937,297.3426513671875,299.135986328125,297.2119445800781,284.9449462890625,1.0,0.6109947562217712,0.4467456936836242,0.4467456936836242,1.0,1.0,-3.267204999923706,1.1008542776107788,2.1663506031036377,0.3588863313198089,0.9138298034667968,0.9138298034667968,0.0,162.7375946044922,204.0,74595.6015625,0.0,4137.6083984375,1.0,278.1500244140625,282.94580078125,300.3470764160156,305.2017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36065.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390213847160339,1.0,0.0,0.0,3.718726396560669,3.718751192092896,9.227450732396392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.4169921875,0.0,1611.4798583984375,1895.4371337890625,0.0,2832.5732421875,0.9206966161727904,1.0,0.0,3.0,1.0,0.0
18016140,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8466321229934692,0.4125705063343048,0.3739982545375824,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9544727802276612,0.5822479724884033,0.5527355670928955,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8708041906356812,0.4504136741161346,0.3169392049312591,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8637263178825378,0.4393379688262939,0.4187550246715545,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7049118280410767,0.2323650270700454,1.06365168094635,284.9490661621094,284.95001220703125,302.9181823730469,297.35723876953125,299.1288452148437,297.1998596191406,284.9491882324219,1.0,0.6221073269844055,0.4452395141124725,0.4452395141124725,1.0,1.0,-3.273540496826172,1.0995404720306396,2.174000024795532,0.3557648658752441,0.9142113327980042,0.9142113327980042,0.0,181.2981872558593,222.0,74589.7421875,0.0,4301.091796875,1.0,278.1499938964844,282.9493408203125,300.35693359375,305.2083740234375,293.1499938964844,293.1499938964844,278.1499938964844,36069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387995362281799,1.0,0.0,0.0,3.714437484741211,3.7144620418548575,9.206178219756112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.2255859375,0.0,1606.579833984375,1895.4371337890625,0.0,2830.501220703125,0.9197737574577332,1.0,0.0,3.0,1.0,0.0
18016200,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8466321229934692,0.4125705063343048,0.3739982545375824,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9544727802276612,0.5822479724884033,0.5527355670928955,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8708041906356812,0.4504136741161346,0.3169392049312591,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8637263178825378,0.4393379688262939,0.4187550246715545,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7049118280410767,0.2323650270700454,1.06365168094635,284.9490661621094,284.95001220703125,302.9181823730469,297.35723876953125,299.1288452148437,297.1998596191406,284.9491882324219,1.0,0.6221073269844055,0.4452395141124725,0.4452395141124725,1.0,1.0,-3.273540496826172,1.0995404720306396,2.174000024795532,0.3557648658752441,0.9142113327980042,0.9142113327980042,0.0,181.2981872558593,222.0,74589.7421875,0.0,4301.091796875,1.0,278.1499938964844,282.9493408203125,300.35693359375,305.2083740234375,293.1499938964844,293.1499938964844,278.1499938964844,36069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387995362281799,1.0,0.0,0.0,3.714437484741211,3.7144620418548575,9.206178219756112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.2255859375,0.0,1606.579833984375,1895.4371337890625,0.0,2830.501220703125,0.9197737574577332,1.0,0.0,3.0,1.0,0.0
18016260,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8296523094177246,0.4119946360588074,0.3740667104721069,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9322581887245178,0.5830777287483215,0.5539513230323792,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8530210256576538,0.4507873058319092,0.3176445364952087,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8462521433830261,0.4395307302474975,0.4195496141910553,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.689059853553772,0.2318557202816009,1.064261555671692,284.9507141113281,284.95001220703125,302.93475341796875,297.3696594238281,299.1259155273437,297.1950988769531,284.9507751464844,1.0,0.6311416029930115,0.443939596414566,0.443939596414566,1.0,1.0,-3.277620315551758,1.0978341102600098,2.179786205291748,0.3532009422779083,0.915517508983612,0.915517508983612,0.0,196.888427734375,222.0,74613.265625,0.0,4438.2373046875,1.0,278.1499938964844,282.9496154785156,300.3681335449219,305.2201843261719,293.1499938964844,293.1499938964844,278.1499938964844,35989.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384567499160767,1.0,0.0,0.0,3.715475082397461,3.715499877929688,9.211322549163016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.0390625,0.0,1607.16064453125,1895.4371337890625,0.0,2827.300048828125,0.9199481010437012,1.0,0.0,3.0,1.0,0.0
18016320,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8267477750778198,0.411882072687149,0.374076247215271,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9283438920974731,0.5832729935646057,0.5542331337928772,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8500224351882935,0.4508596956729889,0.3177790939807892,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8433038592338562,0.4395641982555389,0.4196968972682953,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6863113641738892,0.2317581921815872,1.0643705129623413,284.9508972167969,284.95001220703125,302.9378662109375,297.3720397949219,299.1255187988281,297.1944580078125,284.9509582519531,1.0,0.6328450441360474,0.443691998720169,0.443691998720169,1.0,1.0,-3.2784430980682373,1.097523212432861,2.180919885635376,0.3527198433876037,0.9157778024673462,0.9157778024673462,0.0,199.83360290527344,225.0,74620.359375,0.0,4464.3427734375,1.0,278.1499938964844,282.94952392578125,300.3704528808594,305.22283935546875,293.1499938964844,293.1499938964844,278.1499938964844,35977.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383935689926147,1.0,0.0,0.0,3.7159183025360094,3.715942859649658,9.213520115736172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.0048828125,0.0,1607.580810546875,1895.4371337890625,0.0,2826.709716796875,0.9200387597084044,1.0,0.0,3.0,1.0,0.0
18016380,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8158164620399475,0.4111949205398559,0.3738874495029449,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9143983125686646,0.5845629572868347,0.5558129549026489,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8392866253852844,0.4513328969478607,0.3184316754341125,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8326638340950012,0.4397793710231781,0.4203497469425201,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6760208010673523,0.2311645746231079,1.0638201236724854,284.9503173828125,284.95001220703125,302.9569702148437,297.3868408203125,299.1230163574219,297.19097900390625,284.9502868652344,1.0,0.6390361189842224,0.4421444833278656,0.4421444833278656,1.0,1.0,-3.281024694442749,1.0945987701416016,2.1864259243011475,0.3493578433990478,0.9158441424369812,0.9158441424369812,0.0,211.34130859375,213.0,74618.8984375,0.0,4564.49853515625,1.0,278.1499938964844,282.9479064941406,300.384765625,305.23785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35976.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837964653968811,1.0,0.0,0.0,3.7171826362609854,3.717207193374634,9.219791081704898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.591796875,0.0,1609.027099609375,1895.4371337890625,0.0,2822.704833984375,0.9203027486801147,1.0,0.0,3.0,1.0,0.0
18016440,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8158164620399475,0.4111949205398559,0.3738874495029449,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9143983125686646,0.5845629572868347,0.5558129549026489,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8392866253852844,0.4513328969478607,0.3184316754341125,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8326638340950012,0.4397793710231781,0.4203497469425201,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6760208010673523,0.2311645746231079,1.0638201236724854,284.9503173828125,284.95001220703125,302.9569702148437,297.3868408203125,299.1230163574219,297.19097900390625,284.9502868652344,1.0,0.6390361189842224,0.4421444833278656,0.4421444833278656,1.0,1.0,-3.281024694442749,1.0945987701416016,2.1864259243011475,0.3493578433990478,0.9158441424369812,0.9158441424369812,0.0,211.34130859375,213.0,74618.8984375,0.0,4564.49853515625,1.0,278.1499938964844,282.9479064941406,300.384765625,305.23785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35976.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837964653968811,1.0,0.0,0.0,3.7171826362609854,3.717207193374634,9.219791081704898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.591796875,0.0,1609.027099609375,1895.4371337890625,0.0,2822.704833984375,0.9203027486801147,1.0,0.0,3.0,1.0,0.0
18016500,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.814420759677887,0.4108712375164032,0.3736409842967987,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9132066965103148,0.5852709412574768,0.5565120577812195,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8382237553596497,0.451596200466156,0.3186460137367248,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8315428495407104,0.4398963153362274,0.420507937669754,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6746678352355957,0.2308880239725113,1.0627970695495603,284.94921875,284.95001220703125,302.9662780761719,297.3941955566406,299.1219177246094,297.1898498535156,284.9490966796875,1.0,0.6393992304801941,0.4413707256317138,0.4413707256317138,1.0,1.0,-3.280789613723755,1.092553973197937,2.1882357597351074,0.347462922334671,0.915002703666687,0.915002703666687,0.0,212.67288208007807,213.0,74589.5234375,0.0,4574.423828125,1.0,278.1499938964844,282.94677734375,300.391845703125,305.2439880371094,293.1499938964844,293.1499938964844,278.1499938964844,36016.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377127051353455,1.0,0.0,0.0,3.716632604598999,3.716657161712648,9.21706259759958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.0546875,0.0,1608.6962890625,1895.4371337890625,0.0,2820.352783203125,0.9201963543891908,1.0,0.0,3.0,1.0,0.0
18016560,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8149340748786926,0.4105863869190216,0.3733415007591247,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9145628809928894,0.5859973430633545,0.5571528077125549,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8390961289405823,0.4518917798995971,0.3188177347183227,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8323175311088562,0.4400410950183868,0.4206008613109588,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6750327944755554,0.2306390255689621,1.0614793300628662,284.9483642578125,284.95001220703125,302.9754638671875,297.4014587402344,299.1216735839844,297.1890563964844,284.94830322265625,1.0,0.6387365460395813,0.4407787621021271,0.4407787621021271,1.0,1.0,-3.2799346446990967,1.0907050371170044,2.189229726791382,0.3458746075630188,0.9139677286148072,0.9139677286148072,0.0,211.8507843017578,201.0,74548.921875,0.0,4565.16552734375,1.0,278.1499938964844,282.9462890625,300.39874267578125,305.2487487792969,293.1499938964844,293.1499938964844,278.1499938964844,36064.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374139070510864,1.0,0.0,0.0,3.714911699295044,3.714936494827272,9.208529831994384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.158203125,0.0,1607.083251953125,1895.4371337890625,0.0,2817.563232421875,0.919844388961792,1.0,0.0,3.0,1.0,0.0
18016620,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8191922307014465,0.4101221561431885,0.372706264257431,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9217170476913452,0.5874761939048767,0.5583285689353943,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8441784977912903,0.4525655210018158,0.3191179931163788,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8371281027793884,0.4404135942459106,0.4207250773906708,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6787219643592834,0.2302210927009582,1.0585403442382812,284.9476013183594,284.95001220703125,302.99334716796875,297.4156188964844,299.12158203125,297.1882019042969,284.94757080078125,1.0,0.6355082392692566,0.4395948648452759,0.4395948648452759,1.0,1.0,-3.277562141418457,1.086811900138855,2.1907501220703125,0.3426519930362701,0.9120173454284668,0.9120173454284668,0.0,206.6929473876953,189.0,74452.6796875,0.0,4516.50146484375,1.0,278.1499938964844,282.9462890625,300.41229248046875,305.25665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36126.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367338180541992,1.0,0.0,0.0,3.710054874420166,3.7100794315338135,9.184467444356414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.1259765625,0.0,1601.9791259765625,1895.4371337890625,0.0,2811.21533203125,0.9188039898872375,1.0,0.0,3.0,1.0,0.0
18016680,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8191922307014465,0.4101221561431885,0.372706264257431,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9217170476913452,0.5874761939048767,0.5583285689353943,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8441784977912903,0.4525655210018158,0.3191179931163788,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8371281027793884,0.4404135942459106,0.4207250773906708,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6787219643592834,0.2302210927009582,1.0585403442382812,284.9476013183594,284.95001220703125,302.99334716796875,297.4156188964844,299.12158203125,297.1882019042969,284.94757080078125,1.0,0.6355082392692566,0.4395948648452759,0.4395948648452759,1.0,1.0,-3.277562141418457,1.086811900138855,2.1907501220703125,0.3426519930362701,0.9120173454284668,0.9120173454284668,0.0,206.6929473876953,189.0,74452.6796875,0.0,4516.50146484375,1.0,278.1499938964844,282.9462890625,300.41229248046875,305.25665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36126.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367338180541992,1.0,0.0,0.0,3.710054874420166,3.7100794315338135,9.184467444356414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.1259765625,0.0,1601.9791259765625,1895.4371337890625,0.0,2811.21533203125,0.9188039898872375,1.0,0.0,3.0,1.0,0.0
18016740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8266538381576538,0.409761369228363,0.3720575869083404,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9335405826568604,0.5889871120452881,0.559413731098175,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8528079390525818,0.4533334970474243,0.3193969428539276,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8453715443611145,0.4408703446388244,0.4208136796951294,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6854963302612305,0.2299051582813263,1.055488109588623,284.9474792480469,284.95001220703125,303.0106201171875,297.4291381835937,299.1217346191406,297.1880798339844,284.94744873046875,1.0,0.6305966377258301,0.4384109377861023,0.4384109377861023,1.0,1.0,-3.2748591899871826,1.0827884674072266,2.192070722579956,0.3393805623054504,0.910262405872345,0.910262405872345,0.0,198.40505981445312,177.0,74346.234375,0.0,4441.88525390625,1.0,278.1499938964844,282.9470520019531,300.4255065917969,305.2633361816406,293.1499938964844,293.1499938964844,278.1499938964844,36155.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359982371330261,1.0,0.0,0.0,3.704129934310913,3.704154491424561,9.155154998552462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.3564453125,0.0,1595.4097900390625,1895.4371337890625,0.0,2804.350830078125,0.9175001978874208,1.0,0.0,3.0,1.0,0.0
18016800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8266538381576538,0.409761369228363,0.3720575869083404,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9335405826568604,0.5889871120452881,0.559413731098175,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8528079390525818,0.4533334970474243,0.3193969428539276,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8453715443611145,0.4408703446388244,0.4208136796951294,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6854963302612305,0.2299051582813263,1.055488109588623,284.9474792480469,284.95001220703125,303.0106201171875,297.4291381835937,299.1217346191406,297.1880798339844,284.94744873046875,1.0,0.6305966377258301,0.4384109377861023,0.4384109377861023,1.0,1.0,-3.2748591899871826,1.0827884674072266,2.192070722579956,0.3393805623054504,0.910262405872345,0.910262405872345,0.0,198.40505981445312,177.0,74346.234375,0.0,4441.88525390625,1.0,278.1499938964844,282.9470520019531,300.4255065917969,305.2633361816406,293.1499938964844,293.1499938964844,278.1499938964844,36155.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359982371330261,1.0,0.0,0.0,3.704129934310913,3.704154491424561,9.155154998552462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.3564453125,0.0,1595.4097900390625,1895.4371337890625,0.0,2804.350830078125,0.9175001978874208,1.0,0.0,3.0,1.0,0.0
18016860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8365693688392639,0.4094673693180084,0.3714116513729095,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9485460519790648,0.5905125737190247,0.5604488849639893,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8643468618392944,0.4541782140731811,0.3196823298931122,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8564179539680481,0.4413818120956421,0.4208923578262329,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6946457028388977,0.22967429459095,1.052517294883728,284.9477233886719,284.95001220703125,303.0272827148437,297.4417724609375,299.1222839355469,297.1884155273437,284.9477233886719,1.0,0.6247571110725403,0.4373188614845276,0.4373188614845276,1.0,1.0,-3.272193193435669,1.0789984464645386,2.19319486618042,0.3363427221775055,0.9088681936264038,0.9088681936264038,0.0,188.396484375,165.0,74244.6328125,0.0,4353.7744140625,1.0,278.1499938964844,282.9481506347656,300.4381408691406,305.2695617675781,293.1499938964844,293.1499938964844,278.1499938964844,36157.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352717161178589,1.0,0.0,0.0,3.698221206665039,3.698245763778688,9.125971018875134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.2822265625,0.0,1588.6739501953125,1895.4371337890625,0.0,2797.572265625,0.9161810278892516,1.0,0.0,3.0,1.0,0.0
18016920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8365693688392639,0.4094673693180084,0.3714116513729095,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9485460519790648,0.5905125737190247,0.5604488849639893,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8643468618392944,0.4541782140731811,0.3196823298931122,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8564179539680481,0.4413818120956421,0.4208923578262329,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6946457028388977,0.22967429459095,1.052517294883728,284.9477233886719,284.95001220703125,303.0272827148437,297.4417724609375,299.1222839355469,297.1884155273437,284.9477233886719,1.0,0.6247571110725403,0.4373188614845276,0.4373188614845276,1.0,1.0,-3.272193193435669,1.0789984464645386,2.19319486618042,0.3363427221775055,0.9088681936264038,0.9088681936264038,0.0,188.396484375,165.0,74244.6328125,0.0,4353.7744140625,1.0,278.1499938964844,282.9481506347656,300.4381408691406,305.2695617675781,293.1499938964844,293.1499938964844,278.1499938964844,36157.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352717161178589,1.0,0.0,0.0,3.698221206665039,3.698245763778688,9.125971018875134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.2822265625,0.0,1588.6739501953125,1895.4371337890625,0.0,2797.572265625,0.9161810278892516,1.0,0.0,3.0,1.0,0.0
18016980,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8487697839736938,0.4092126190662384,0.3707734048366546,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9652525782585144,0.5920310616493225,0.561448335647583,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8785169124603271,0.4550762772560119,0.3199829161167145,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8700380921363831,0.4419237375259399,0.4209704399108886,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7057330012321472,0.2295038849115371,1.0496779680252075,284.94793701171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1227722167969,297.1889038085937,284.94793701171875,1.0,0.6184507608413696,0.4362267851829529,0.4362267851829529,1.0,1.0,-3.2696685791015625,1.0752630233764648,2.1944055557250977,0.3333334624767303,0.9076046347618104,0.9076046347618104,0.0,177.55044555664062,153.0,74146.7890625,0.0,4259.5625,1.0,278.1499938964844,282.9491271972656,300.4498596191406,305.2752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36152.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345959782600403,1.0,0.0,0.0,3.6925950050354,3.6926193237304688,9.098224040826608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.595703125,0.0,1582.2275390625,1895.4371337890625,0.0,2791.27001953125,0.9149179458618164,1.0,0.0,3.0,1.0,0.0
18017040,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8487697839736938,0.4092126190662384,0.3707734048366546,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9652525782585144,0.5920310616493225,0.561448335647583,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8785169124603271,0.4550762772560119,0.3199829161167145,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8700380921363831,0.4419237375259399,0.4209704399108886,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7057330012321472,0.2295038849115371,1.0496779680252075,284.94793701171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1227722167969,297.1889038085937,284.94793701171875,1.0,0.6184507608413696,0.4362267851829529,0.4362267851829529,1.0,1.0,-3.2696685791015625,1.0752630233764648,2.1944055557250977,0.3333334624767303,0.9076046347618104,0.9076046347618104,0.0,177.55044555664062,153.0,74146.7890625,0.0,4259.5625,1.0,278.1499938964844,282.9491271972656,300.4498596191406,305.2752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36152.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345959782600403,1.0,0.0,0.0,3.6925950050354,3.6926193237304688,9.098224040826608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.595703125,0.0,1582.2275390625,1895.4371337890625,0.0,2791.27001953125,0.9149179458618164,1.0,0.0,3.0,1.0,0.0
18017100,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8558269143104553,0.4090955555438995,0.3704574406147003,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9738805294036864,0.5927829742431641,0.5619350075721741,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8866176009178162,0.4555406868457794,0.3201391696929931,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8778631687164307,0.4422019124031067,0.4210098683834076,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.711901068687439,0.2294365316629409,1.0483083724975586,284.947998046875,284.95001220703125,303.0511474609375,297.4585876464844,299.1228942871094,297.1891784667969,284.947998046875,1.0,0.6151889562606812,0.4356807470321655,0.4356807470321655,1.0,1.0,-3.268463134765625,1.0734145641326904,2.1950485706329346,0.3318357765674591,0.9069872498512268,0.9069872498512268,0.0,171.94212341308594,153.0,74098.5234375,0.0,4211.20556640625,1.0,278.1499938964844,282.9495849609375,300.4552307128906,305.2777404785156,293.1499938964844,293.1499938964844,278.1499938964844,36149.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342794179916382,1.0,0.0,0.0,3.689854145050049,3.689878463745117,9.084722591978788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.21484375,0.0,1579.09375,1895.4371337890625,0.0,2788.3173828125,0.914302408695221,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8636200428009033,0.4089848101139068,0.3701440393924713,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.982529878616333,0.5935280919075012,0.5624121427536011,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8954452872276306,0.4560147523880005,0.3202998042106628,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8864273428916931,0.4424841105937958,0.4210498332977295,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7182325720787048,0.2293803989887237,1.0469741821289062,284.9481506347656,284.95001220703125,303.05877685546875,297.4635009765625,299.1233825683594,297.1894226074219,284.9481506347656,1.0,0.6118709444999695,0.4352259337902069,0.4352259337902069,1.0,1.0,-3.267297983169556,1.0717989206314087,2.1954989433288574,0.3305613994598388,0.9064688086509703,0.9064688086509703,0.0,166.24183654785156,141.0,74054.5703125,0.0,4162.2705078125,1.0,278.1499938964844,282.9500732421875,300.46026611328125,305.2800598144531,293.1499938964844,293.1499938964844,278.1499938964844,36143.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339815139770508,1.0,0.0,0.0,3.687286853790283,3.68731141090393,9.072086299966032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.4208984375,0.0,1576.136962890625,1895.4371337890625,0.0,2785.5400390625,0.9137244820594788,1.0,0.0,3.0,1.0,0.0
18017220,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8812615275382996,0.4087678492069244,0.3695271909236908,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9989898800849916,0.5951840877532959,0.5632196068763733,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9157536625862122,0.4569767117500305,0.3206353485584259,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9055220484733582,0.4430476129055023,0.4211349487304687,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7316034436225891,0.2292894870042801,1.0444279909133911,284.9476013183594,284.95001220703125,303.0736389160156,297.4721374511719,299.1245422363281,297.19061279296875,284.9475402832031,1.0,0.6049931049346924,0.4343162775039673,0.4343162775039673,1.0,1.0,-3.2633073329925537,1.067975401878357,2.1953318119049072,0.327813446521759,0.9045517444610596,0.9045517444610596,0.0,154.83717346191406,129.0,73933.859375,0.0,4061.583984375,1.0,278.1499938964844,282.9506530761719,300.4690856933594,305.2820129394531,293.1499938964844,293.1499938964844,278.1499938964844,36167.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333978056907654,1.0,0.0,0.0,3.680837631225586,3.6808619499206543,9.040377904057096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.0556640625,0.0,1569.0146484375,1895.4371337890625,0.0,2780.098388671875,0.9122911095619202,1.0,0.0,3.0,1.0,0.0
18017280,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8812615275382996,0.4087678492069244,0.3695271909236908,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9989898800849916,0.5951840877532959,0.5632196068763733,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9157536625862122,0.4569767117500305,0.3206353485584259,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9055220484733582,0.4430476129055023,0.4211349487304687,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7316034436225891,0.2292894870042801,1.0444279909133911,284.9476013183594,284.95001220703125,303.0736389160156,297.4721374511719,299.1245422363281,297.19061279296875,284.9475402832031,1.0,0.6049931049346924,0.4343162775039673,0.4343162775039673,1.0,1.0,-3.2633073329925537,1.067975401878357,2.1953318119049072,0.327813446521759,0.9045517444610596,0.9045517444610596,0.0,154.83717346191406,129.0,73933.859375,0.0,4061.583984375,1.0,278.1499938964844,282.9506530761719,300.4690856933594,305.2820129394531,293.1499938964844,293.1499938964844,278.1499938964844,36167.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333978056907654,1.0,0.0,0.0,3.680837631225586,3.6808619499206543,9.040377904057096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.0556640625,0.0,1569.0146484375,1895.4371337890625,0.0,2780.098388671875,0.9122911095619202,1.0,0.0,3.0,1.0,0.0
18017340,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.894292414188385,0.4084232747554779,0.3689915835857391,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.5985850095748901,0.5411421060562134,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9320885539054872,0.4578276872634887,0.3210434913635254,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9208376407623292,0.4434963464736938,0.421311616897583,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7412885427474976,0.2291231155395507,1.0424392223358154,284.9339294433594,284.95001220703125,303.087890625,297.47900390625,299.1280517578125,297.1983337402344,284.9335021972656,1.0,0.5964825749397278,0.4334065914154053,0.4334065914154053,1.0,1.0,-3.236125469207764,1.055533528327942,2.180591821670532,0.3219598233699798,0.8894868493080139,0.8894868493080139,0.0,146.44947814941406,117.0,73355.0703125,0.0,3912.7685546875,1.0,278.1499938964844,282.945556640625,300.4739685058594,305.2611694335937,293.1499938964844,293.1499938964844,278.45001220703125,36813.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324931263923645,1.0,0.0,0.0,3.655726671218872,3.655750989913941,8.917451168599655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.9404296875,0.0,1545.642578125,1895.4371337890625,0.0,2771.666015625,0.9069952368736268,1.0,0.0,3.0,1.0,0.0
18017400,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.894292414188385,0.4084232747554779,0.3689915835857391,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.5985850095748901,0.5411421060562134,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9320885539054872,0.4578276872634887,0.3210434913635254,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9208376407623292,0.4434963464736938,0.421311616897583,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7412885427474976,0.2291231155395507,1.0424392223358154,284.9339294433594,284.95001220703125,303.087890625,297.47900390625,299.1280517578125,297.1983337402344,284.9335021972656,1.0,0.5964825749397278,0.4334065914154053,0.4334065914154053,1.0,1.0,-3.236125469207764,1.055533528327942,2.180591821670532,0.3219598233699798,0.8894868493080139,0.8894868493080139,0.0,146.44947814941406,117.0,73355.0703125,0.0,3912.7685546875,1.0,278.1499938964844,282.945556640625,300.4739685058594,305.2611694335937,293.1499938964844,293.1499938964844,278.45001220703125,36813.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324931263923645,1.0,0.0,0.0,3.655726671218872,3.655750989913941,8.917451168599655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.9404296875,0.0,1545.642578125,1895.4371337890625,0.0,2771.666015625,0.9069952368736268,1.0,0.0,3.0,1.0,0.0
18017460,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9092320203781128,0.4086351692676544,0.3687707185745239,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6052761673927307,0.5157449245452881,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9499250054359436,0.4590824246406555,0.321606308221817,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9384934306144714,0.4442993700504303,0.4216692149639129,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7524080276489258,0.2292402237653732,1.041211724281311,285.0004577636719,284.95001220703125,303.1004333496094,297.4835510253906,299.14312744140625,297.223876953125,284.9970092773437,1.0,0.5874146819114685,0.4326152503490448,0.4326152503490448,1.0,1.0,-3.2049546241760254,1.041947603225708,2.1630070209503174,0.3154540657997131,0.963845670223236,0.963845670223236,0.0,137.9634246826172,117.0,72239.9921875,0.0,3756.197509765625,1.0,278.4404296875,283.0382995605469,300.4610900878906,305.1240539550781,293.1499938964844,293.1499938964844,278.45001220703125,33406.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260908126831055,1.0,0.0,0.0,3.758222579956055,3.758247375488281,9.42449958074576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.8076171875,0.0,1636.9556884765625,1895.4371337890625,0.0,2712.085693359375,0.9274256825447084,1.0,0.0,3.0,1.0,0.0
