time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9107882380485536,0.4086309969425201,0.3687649369239807,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6059582233428955,0.5133563280105591,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9516095519065856,0.4591732323169708,0.3216648995876312,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.940200924873352,0.4443550705909729,0.4217119216918945,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.753523588180542,0.2292486578226089,1.0411550998687744,284.9937744140625,284.95001220703125,303.1015014648437,297.4838562011719,299.1446228027344,297.2264099121094,284.9905700683594,1.0,0.5865853428840637,0.4325464367866516,0.4325464367866516,1.0,1.0,-3.202130079269409,1.0407243967056274,2.161405563354492,0.3148752450942993,0.9619078636169434,0.9619078636169434,0.0,137.1883544921875,135.0,72213.171875,0.0,3742.1015625,1.0,278.4430847167969,283.0331420898437,300.46453857421875,305.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,33583.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260701894760132,1.0,0.0,0.0,3.763150691986084,3.763175487518311,9.449232152292096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.294921875,0.0,1644.095458984375,1895.4371337890625,0.0,2711.894287109375,0.92861670255661,1.0,0.0,3.0,1.0,0.0
18017580,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9120850563049316,0.4077532887458801,0.3681679368019104,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6127550005912781,0.510574996471405,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9539422988891602,0.4596033692359924,0.3220832943916321,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9423401355743408,0.4444429874420166,0.4219356775283813,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7547203898429871,0.2290724366903305,1.0405999422073364,284.9045104980469,284.95001220703125,303.1145324707031,297.4864807128906,299.1579895019531,297.2464904785156,284.90625,1.0,0.5863474607467651,0.4316862821578979,0.4316862821578979,1.0,1.0,-3.198122024536133,1.0370908975601196,2.1610312461853027,0.3116500079631805,0.8709434866905212,0.8709434866905212,0.0,136.23214721679688,153.0,72587.640625,0.0,3723.3349609375,1.0,278.1570739746094,282.9315490722656,300.4938659667969,305.2530212402344,293.1499938964844,293.1499938964844,278.45001220703125,38671.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307532072067261,1.0,0.0,0.0,3.6326186656951904,3.632643222808838,8.805072866380215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.0859375,0.0,1533.8131103515625,1895.4371337890625,0.0,2755.458251953125,0.903906524181366,1.0,0.0,3.0,1.0,0.0
18017640,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9120850563049316,0.4077532887458801,0.3681679368019104,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6127550005912781,0.510574996471405,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9539422988891602,0.4596033692359924,0.3220832943916321,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9423401355743408,0.4444429874420166,0.4219356775283813,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7547203898429871,0.2290724366903305,1.0405999422073364,284.9045104980469,284.95001220703125,303.1145324707031,297.4864807128906,299.1579895019531,297.2464904785156,284.90625,1.0,0.5863474607467651,0.4316862821578979,0.4316862821578979,1.0,1.0,-3.198122024536133,1.0370908975601196,2.1610312461853027,0.3116500079631805,0.8709434866905212,0.8709434866905212,0.0,136.23214721679688,153.0,72587.640625,0.0,3723.3349609375,1.0,278.1570739746094,282.9315490722656,300.4938659667969,305.2530212402344,293.1499938964844,293.1499938964844,278.45001220703125,38671.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307532072067261,1.0,0.0,0.0,3.6326186656951904,3.632643222808838,8.805072866380215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.0859375,0.0,1533.8131103515625,1895.4371337890625,0.0,2755.458251953125,0.903906524181366,1.0,0.0,3.0,1.0,0.0
18017700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9082013368606568,0.4078523218631744,0.3680466711521148,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.6152230501174927,0.5163297653198242,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9504120349884032,0.4602849781513214,0.3224194347858429,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.938524603843689,0.4448589980602264,0.4221839308738708,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7520447969436646,0.2291726768016815,1.0408324003219604,285.0257263183594,284.95001220703125,303.1208190917969,297.48687744140625,299.16326904296875,297.2532653808594,285.0277709960937,1.0,0.588668167591095,0.4312562048435211,0.4312562048435211,1.0,1.0,-3.205863237380981,1.0388715267181396,2.166991710662842,0.3115895092487335,0.9567608833312988,0.9567608833312988,0.0,138.13052368164062,153.0,71980.984375,0.0,3760.19970703125,1.0,278.4018249511719,283.0638732910156,300.4566345214844,305.04852294921875,293.1499938964844,293.1499938964844,278.45001220703125,33995.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255732655525208,1.0,0.0,0.0,3.685951232910156,3.6859750747680655,9.065514063877344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.765625,0.0,1558.389404296875,1895.4371337890625,0.0,2707.27685546875,0.9136717915534972,1.0,0.0,3.0,1.0,0.0
18017760,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9031369686126708,0.4080863296985626,0.3683404922485351,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6168987154960632,0.5249366164207458,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9452635645866394,0.4610942602157593,0.3230429291725158,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9330471158027648,0.4453965127468109,0.4227672517299652,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7483405470848083,0.2293474078178405,1.0420022010803225,285.01513671875,284.95001220703125,303.1269836425781,297.48663330078125,299.1669616699219,297.25640869140625,285.0142822265625,1.0,0.5923373699188232,0.4309502840042114,0.4309502840042114,1.0,1.0,-3.2194125652313232,1.0430859327316284,2.1763267517089844,0.3127093613147735,0.97376948595047,0.97376948595047,0.0,141.09283447265625,171.0,72394.9921875,0.0,3822.26904296875,1.0,278.4429931640625,283.04986572265625,300.4726867675781,305.1337585449219,293.1499938964844,293.1499938964844,278.1499938964844,33167.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248289823532104,1.0,0.0,0.0,3.7570912837982178,3.757115840911865,9.418825470675074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.353515625,0.0,1633.79638671875,1895.4371337890625,0.0,2700.36328125,0.9272785782814026,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8875938653945923,0.4073109626770019,0.3682163953781128,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.6163577437400818,0.551971435546875,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.928044617176056,0.4616351127624511,0.3238314986228943,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.915626347064972,0.445561796426773,0.4234490096569061,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7369050979614258,0.2291402518749237,1.0432416200637815,284.9229431152344,284.95001220703125,303.1387939453125,297.4841003417969,299.15826416015625,297.2379150390625,284.9249572753906,1.0,0.6025660037994385,0.430338442325592,0.430338442325592,1.0,1.0,-3.255018949508667,1.0546526908874512,2.200366258621216,0.316325843334198,0.8980972766876221,0.8980972766876221,0.0,150.38685607910156,174.0,73748.2734375,0.0,3999.66796875,1.0,278.1568298339844,282.9292297363281,300.5055847167969,305.3287353515625,293.1499938964844,293.1499938964844,278.45001220703125,37305.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323923945426941,1.0,0.0,0.0,3.692448616027832,3.69247317314148,9.097503266275452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.642578125,0.0,1590.791259765625,1895.4371337890625,0.0,2770.7275390625,0.9161394834518432,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8875938653945923,0.4073109626770019,0.3682163953781128,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.6163577437400818,0.551971435546875,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.928044617176056,0.4616351127624511,0.3238314986228943,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.915626347064972,0.445561796426773,0.4234490096569061,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7369050979614258,0.2291402518749237,1.0432416200637815,284.9229431152344,284.95001220703125,303.1387939453125,297.4841003417969,299.15826416015625,297.2379150390625,284.9249572753906,1.0,0.6025660037994385,0.430338442325592,0.430338442325592,1.0,1.0,-3.255018949508667,1.0546526908874512,2.200366258621216,0.316325843334198,0.8980972766876221,0.8980972766876221,0.0,150.38685607910156,174.0,73748.2734375,0.0,3999.66796875,1.0,278.1568298339844,282.9292297363281,300.5055847167969,305.3287353515625,293.1499938964844,293.1499938964844,278.45001220703125,37305.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323923945426941,1.0,0.0,0.0,3.692448616027832,3.69247317314148,9.097503266275452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.642578125,0.0,1590.791259765625,1895.4371337890625,0.0,2770.7275390625,0.9161394834518432,1.0,0.0,3.0,1.0,0.0
18017940,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8765057325363159,0.4075068533420563,0.3683739602565765,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.614089846611023,0.5729532837867737,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9157826900482178,0.4630025923252105,0.3247920274734497,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9038134217262268,0.4463861584663391,0.4242753088474273,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7286432981491089,0.2291488051414489,1.044052243232727,285.03277587890625,284.95001220703125,303.1499938964844,297.4786682128906,299.1466369628906,297.2161560058594,285.03155517578125,1.0,0.610283374786377,0.4297266006469726,0.4297266006469726,1.0,1.0,-3.283577919006348,1.0635560750961304,2.220021963119507,0.31912761926651,1.0,1.0,0.0,157.9362030029297,177.0,73651.0390625,0.0,4145.3330078125,1.0,278.4436340332031,283.04547119140625,300.4757385253906,305.2231140136719,293.1499938964844,293.1499938964844,278.1499938964844,32967.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288615345954895,1.0,0.0,0.0,3.8267879486083984,3.826813220977783,9.771518989509786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.33984375,0.0,1715.1055908203125,1895.4371337890625,0.0,2737.85009765625,0.9426729679107666,1.0,0.0,3.0,1.0,0.0
18018000,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8765057325363159,0.4075068533420563,0.3683739602565765,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.614089846611023,0.5729532837867737,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9157826900482178,0.4630025923252105,0.3247920274734497,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9038134217262268,0.4463861584663391,0.4242753088474273,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7286432981491089,0.2291488051414489,1.044052243232727,285.03277587890625,284.95001220703125,303.1499938964844,297.4786682128906,299.1466369628906,297.2161560058594,285.03155517578125,1.0,0.610283374786377,0.4297266006469726,0.4297266006469726,1.0,1.0,-3.283577919006348,1.0635560750961304,2.220021963119507,0.31912761926651,1.0,1.0,0.0,157.9362030029297,177.0,73651.0390625,0.0,4145.3330078125,1.0,278.4436340332031,283.04547119140625,300.4757385253906,305.2231140136719,293.1499938964844,293.1499938964844,278.1499938964844,32967.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288615345954895,1.0,0.0,0.0,3.8267879486083984,3.826813220977783,9.771518989509786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.33984375,0.0,1715.1055908203125,1895.4371337890625,0.0,2737.85009765625,0.9426729679107666,1.0,0.0,3.0,1.0,0.0
18018060,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8742009997367859,0.4104402363300323,0.3707017004489898,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.6154608726501465,0.580658495426178,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9138227105140686,0.467397540807724,0.3275454044342041,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.901930570602417,0.4505422413349151,0.4276973009109497,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7286603450775146,0.2332236319780349,1.0589371919631958,284.9203796386719,284.95001220703125,303.1603088378906,297.4705505371094,299.15509033203125,297.2306213378906,284.92218017578125,1.0,0.6175059676170349,0.4280638694763183,0.4280638694763183,1.0,1.0,-3.3209567070007324,1.0729910135269165,2.2479655742645264,0.3201655447483063,0.9252409338951112,0.9252409338951112,0.0,162.05575561523438,180.0,75288.90625,0.0,4292.98779296875,1.0,278.1569519042969,282.9024658203125,300.4974975585937,305.4220275878906,293.1499938964844,293.1499938964844,278.1499938964844,36822.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373867273330688,1.0,0.0,0.0,3.790751457214356,3.7907769680023193,9.588351304046228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.720703125,0.0,1701.8668212890625,1895.4371337890625,0.0,2817.309326171875,0.937496781349182,1.0,0.0,3.0,1.0,0.0
18018120,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8742009997367859,0.4104402363300323,0.3707017004489898,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.6154608726501465,0.580658495426178,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9138227105140686,0.467397540807724,0.3275454044342041,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.901930570602417,0.4505422413349151,0.4276973009109497,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7286603450775146,0.2332236319780349,1.0589371919631958,284.9203796386719,284.95001220703125,303.1603088378906,297.4705505371094,299.15509033203125,297.2306213378906,284.92218017578125,1.0,0.6175059676170349,0.4280638694763183,0.4280638694763183,1.0,1.0,-3.3209567070007324,1.0729910135269165,2.2479655742645264,0.3201655447483063,0.9252409338951112,0.9252409338951112,0.0,162.05575561523438,180.0,75288.90625,0.0,4292.98779296875,1.0,278.1569519042969,282.9024658203125,300.4974975585937,305.4220275878906,293.1499938964844,293.1499938964844,278.1499938964844,36822.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373867273330688,1.0,0.0,0.0,3.790751457214356,3.7907769680023193,9.588351304046228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.720703125,0.0,1701.8668212890625,1895.4371337890625,0.0,2817.309326171875,0.937496781349182,1.0,0.0,3.0,1.0,0.0
18018180,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8691388368606567,0.4116910696029663,0.37215256690979,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9961312413215636,0.6166350245475769,0.5839713215827942,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9088526964187622,0.4700742661952972,0.3296913504600525,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8973339200019836,0.4529890716075897,0.4303972125053406,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7266244888305664,0.2356253415346145,1.0718202590942385,284.95098876953125,284.95001220703125,303.1694641113281,297.4602966308594,299.1554870605469,297.2355041503906,284.9515991210937,1.0,0.6237992644309998,0.426401138305664,0.426401138305664,1.0,1.0,-3.3481247425079346,1.0784697532653809,2.2696547508239746,0.3199120461940765,0.9384583234786988,0.9384583234786988,0.0,167.16375732421875,183.0,75736.5,0.0,4419.32421875,1.0,278.150146484375,282.9201965332031,300.47100830078125,305.4017333984375,293.1499938964844,293.1499938964844,278.1499938964844,35900.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390235304832458,1.0,0.0,0.0,3.79447340965271,3.794498920440674,9.6071892130567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.806640625,0.0,1699.1483154296875,1895.4371337890625,0.0,2832.59326171875,0.9377095103263856,1.0,0.0,3.0,1.0,0.0
18018240,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8691388368606567,0.4116910696029663,0.37215256690979,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9961312413215636,0.6166350245475769,0.5839713215827942,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9088526964187622,0.4700742661952972,0.3296913504600525,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8973339200019836,0.4529890716075897,0.4303972125053406,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7266244888305664,0.2356253415346145,1.0718202590942385,284.95098876953125,284.95001220703125,303.1694641113281,297.4602966308594,299.1554870605469,297.2355041503906,284.9515991210937,1.0,0.6237992644309998,0.426401138305664,0.426401138305664,1.0,1.0,-3.3481247425079346,1.0784697532653809,2.2696547508239746,0.3199120461940765,0.9384583234786988,0.9384583234786988,0.0,167.16375732421875,183.0,75736.5,0.0,4419.32421875,1.0,278.150146484375,282.9201965332031,300.47100830078125,305.4017333984375,293.1499938964844,293.1499938964844,278.1499938964844,35900.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390235304832458,1.0,0.0,0.0,3.79447340965271,3.794498920440674,9.6071892130567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.806640625,0.0,1699.1483154296875,1895.4371337890625,0.0,2832.59326171875,0.9377095103263856,1.0,0.0,3.0,1.0,0.0
18018300,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.86604905128479,0.4120784401893616,0.3726421296596527,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9934497475624084,0.6173320412635803,0.5846805572509766,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9057625532150269,0.4711054563522339,0.3305315673351288,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8943896889686584,0.4539144039154053,0.4314320683479309,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7249035239219666,0.2364624738693237,1.0764423608779907,284.9555969238281,284.95001220703125,303.1736145019531,297.45440673828125,299.15435791015625,297.2367248535156,284.9559326171875,1.0,0.6264382004737854,0.4255698025226593,0.4255698025226593,1.0,1.0,-3.357283592224121,1.0795735120773315,2.277710199356079,0.3190421462059021,0.9429908394813538,0.9429908394813538,0.0,169.85153198242188,183.0,75896.5859375,0.0,4470.43701171875,1.0,278.1500244140625,282.9211120605469,300.46343994140625,305.4039306640625,293.1499938964844,293.1499938964844,278.1499938964844,35710.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398016095161438,1.0,0.0,0.0,3.80197024345398,3.801995515823364,9.645187901696772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.3974609375,0.0,1706.647705078125,1895.4371337890625,0.0,2839.86181640625,0.939225971698761,1.0,0.0,3.0,1.0,0.0
18018360,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8631031513214111,0.4123652279376983,0.3730233013629913,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9908683896064758,0.6180185079574585,0.5854085683822632,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9028941988945008,0.4720106124877929,0.3312649726867676,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8915697336196899,0.4547165036201477,0.4323272109031677,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7231610417366028,0.2371448576450348,1.080242395401001,284.957275390625,284.95001220703125,303.177490234375,297.447998046875,299.1526184082031,297.23712158203125,284.9573974609375,1.0,0.628825306892395,0.424767404794693,0.424767404794693,1.0,1.0,-3.3651490211486816,1.0802642107009888,2.284884691238404,0.3180598616600036,0.946435809135437,0.946435809135437,0.0,172.40184020996094,186.0,76035.5390625,0.0,4516.4150390625,1.0,278.1500244140625,282.91973876953125,300.4562683105469,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,35618.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405643701553345,1.0,0.0,0.0,3.81022047996521,3.810245990753174,9.687094006949335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.41015625,0.0,1715.8572998046875,1895.4371337890625,0.0,2846.98828125,0.9409972429275512,1.0,0.0,3.0,1.0,0.0
18018420,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8576956391334534,0.4127489626407623,0.3735755085945129,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9859864711761476,0.6192924976348877,0.5867888331413269,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8977206945419312,0.4735911190509796,0.3325327038764953,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8863810896873474,0.4560864865779876,0.4338478147983551,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7197599411010742,0.2382045686244964,1.0862081050872805,284.95635986328125,284.95001220703125,303.1844482421875,297.4338073730469,299.1474304199219,297.23614501953125,284.9563293457031,1.0,0.633009135723114,0.4231626093387604,0.4231626093387604,1.0,1.0,-3.3780055046081543,1.0805768966674805,2.297428607940674,0.3156514763832092,0.950423300266266,0.950423300266266,0.0,177.11643981933594,189.0,76243.625,0.0,4596.509765625,1.0,278.1499938964844,282.91424560546875,300.4410095214844,305.40625,293.1499938964844,293.1499938964844,278.1499938964844,35611.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419747948646545,1.0,0.0,0.0,3.8251795768737793,3.825205087661743,9.763306252352777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.3564453125,0.0,1733.89111328125,1895.4371337890625,0.0,2860.171142578125,0.9443286061286926,1.0,0.0,3.0,1.0,0.0
18018480,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8576956391334534,0.4127489626407623,0.3735755085945129,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9859864711761476,0.6192924976348877,0.5867888331413269,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8977206945419312,0.4735911190509796,0.3325327038764953,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8863810896873474,0.4560864865779876,0.4338478147983551,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7197599411010742,0.2382045686244964,1.0862081050872805,284.95635986328125,284.95001220703125,303.1844482421875,297.4338073730469,299.1474304199219,297.23614501953125,284.9563293457031,1.0,0.633009135723114,0.4231626093387604,0.4231626093387604,1.0,1.0,-3.3780055046081543,1.0805768966674805,2.297428607940674,0.3156514763832092,0.950423300266266,0.950423300266266,0.0,177.11643981933594,189.0,76243.625,0.0,4596.509765625,1.0,278.1499938964844,282.91424560546875,300.4410095214844,305.40625,293.1499938964844,293.1499938964844,278.1499938964844,35611.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419747948646545,1.0,0.0,0.0,3.8251795768737793,3.825205087661743,9.763306252352777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.3564453125,0.0,1733.89111328125,1895.4371337890625,0.0,2860.171142578125,0.9443286061286926,1.0,0.0,3.0,1.0,0.0
18018540,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.852936863899231,0.4129864275455475,0.373958021402359,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.981490194797516,0.6204339265823364,0.5880342125892639,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8931830525398254,0.4749965071678161,0.333643764257431,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8818228244781494,0.4572708904743194,0.4351477921009063,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.716579794883728,0.239011213183403,1.090787053108215,284.9539794921875,284.95001220703125,303.1903991699219,297.41778564453125,299.1406555175781,297.2336730957031,284.9539489746094,1.0,0.6366152763366699,0.4215578138828277,0.4215578138828277,1.0,1.0,-3.3883719444274902,1.0799468755722046,2.308424949645996,0.3128426671028137,0.9520455598831176,0.9520455598831176,0.0,181.3706970214844,192.0,76373.703125,0.0,4665.26220703125,1.0,278.1499938964844,282.9085388183594,300.424072265625,305.3992614746094,293.1499938964844,293.1499938964844,278.1499938964844,35698.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431979417800903,1.0,0.0,0.0,3.8362436294555664,3.836269617080689,9.819867727856035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.8173828125,0.0,1748.04296875,1895.4371337890625,0.0,2871.607666015625,0.9468642473220824,1.0,0.0,3.0,1.0,0.0
18018600,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.852936863899231,0.4129864275455475,0.373958021402359,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.981490194797516,0.6204339265823364,0.5880342125892639,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8931830525398254,0.4749965071678161,0.333643764257431,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8818228244781494,0.4572708904743194,0.4351477921009063,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.716579794883728,0.239011213183403,1.090787053108215,284.9539794921875,284.95001220703125,303.1903991699219,297.41778564453125,299.1406555175781,297.2336730957031,284.9539489746094,1.0,0.6366152763366699,0.4215578138828277,0.4215578138828277,1.0,1.0,-3.3883719444274902,1.0799468755722046,2.308424949645996,0.3128426671028137,0.9520455598831176,0.9520455598831176,0.0,181.3706970214844,192.0,76373.703125,0.0,4665.26220703125,1.0,278.1499938964844,282.9085388183594,300.424072265625,305.3992614746094,293.1499938964844,293.1499938964844,278.1499938964844,35698.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431979417800903,1.0,0.0,0.0,3.8362436294555664,3.836269617080689,9.819867727856035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.8173828125,0.0,1748.04296875,1895.4371337890625,0.0,2871.607666015625,0.9468642473220824,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8487547636032104,0.4131467342376709,0.3742448091506958,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9773617386817932,0.6214636564254761,0.5891563296318054,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8892272710800171,0.4763064384460449,0.3346660435199737,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8778390288352966,0.4583505690097809,0.4363182783126831,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7136443257331848,0.2396672666072845,1.094517469406128,284.9525451660156,284.95001220703125,303.19537353515625,297.4001159667969,299.134521484375,297.2304382324219,284.9525451660156,1.0,0.639808177947998,0.4202997088432312,0.4202997088432312,1.0,1.0,-3.3971922397613525,1.079642415046692,2.31754994392395,0.3106968700885772,0.9530149102211,0.9530149102211,0.0,185.2357788085937,195.0,76462.2421875,0.0,4726.10302734375,1.0,278.1499938964844,282.9043884277344,300.4056091308594,305.3871459960937,293.1499938964844,293.1499938964844,278.1499938964844,35778.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844262421131134,1.0,0.0,0.0,3.843968391418457,3.843994379043579,9.85945462161908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.5087890625,0.0,1758.1202392578125,1895.4371337890625,0.0,2881.563720703125,0.948656678199768,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8487547636032104,0.4131467342376709,0.3742448091506958,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9773617386817932,0.6214636564254761,0.5891563296318054,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8892272710800171,0.4763064384460449,0.3346660435199737,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8778390288352966,0.4583505690097809,0.4363182783126831,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7136443257331848,0.2396672666072845,1.094517469406128,284.9525451660156,284.95001220703125,303.19537353515625,297.4001159667969,299.134521484375,297.2304382324219,284.9525451660156,1.0,0.639808177947998,0.4202997088432312,0.4202997088432312,1.0,1.0,-3.3971922397613525,1.079642415046692,2.31754994392395,0.3106968700885772,0.9530149102211,0.9530149102211,0.0,185.2357788085937,195.0,76462.2421875,0.0,4726.10302734375,1.0,278.1499938964844,282.9043884277344,300.4056091308594,305.3871459960937,293.1499938964844,293.1499938964844,278.1499938964844,35778.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844262421131134,1.0,0.0,0.0,3.843968391418457,3.843994379043579,9.85945462161908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.5087890625,0.0,1758.1202392578125,1895.4371337890625,0.0,2881.563720703125,0.948656678199768,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8450115919113159,0.4132610559463501,0.3744758069515228,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9735119938850404,0.6223984360694885,0.5901763439178467,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8857172131538391,0.4775553941726684,0.3356340229511261,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8742966055870056,0.4593651294708252,0.4374102056026459,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7109009027481079,0.240233302116394,1.0977404117584229,284.9515991210937,284.95001220703125,303.1994323730469,297.380859375,299.1278381347656,297.2269287109375,284.9515991210937,1.0,0.6427217125892639,0.419041633605957,0.419041633605957,1.0,1.0,-3.4050517082214355,1.0789979696273804,2.3260536193847656,0.3084241449832916,0.9535509347915648,0.9535509347915648,0.0,188.8181304931641,198.0,76515.25,0.0,4781.720703125,1.0,278.1499938964844,282.9010925292969,300.3858337402344,305.37127685546875,293.1499938964844,293.1499938964844,278.1499938964844,35840.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452289700508118,1.0,0.0,0.0,3.849263429641724,3.8492894172668457,9.88663600764994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.7939453125,0.0,1765.10595703125,1895.4371337890625,0.0,2890.6064453125,0.9498897790908812,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8450115919113159,0.4132610559463501,0.3744758069515228,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9735119938850404,0.6223984360694885,0.5901763439178467,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8857172131538391,0.4775553941726684,0.3356340229511261,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8742966055870056,0.4593651294708252,0.4374102056026459,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7109009027481079,0.240233302116394,1.0977404117584229,284.9515991210937,284.95001220703125,303.1994323730469,297.380859375,299.1278381347656,297.2269287109375,284.9515991210937,1.0,0.6427217125892639,0.419041633605957,0.419041633605957,1.0,1.0,-3.4050517082214355,1.0789979696273804,2.3260536193847656,0.3084241449832916,0.9535509347915648,0.9535509347915648,0.0,188.8181304931641,198.0,76515.25,0.0,4781.720703125,1.0,278.1499938964844,282.9010925292969,300.3858337402344,305.37127685546875,293.1499938964844,293.1499938964844,278.1499938964844,35840.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452289700508118,1.0,0.0,0.0,3.849263429641724,3.8492894172668457,9.88663600764994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.7939453125,0.0,1765.10595703125,1895.4371337890625,0.0,2890.6064453125,0.9498897790908812,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.843255877494812,0.4133059382438659,0.3745773732662201,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9716516733169556,0.622833251953125,0.5906535983085632,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8840786218643188,0.4781626760959625,0.3361037373542785,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8726417422294617,0.4598550796508789,0.4379363656044006,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7095742225646973,0.2404956221580505,1.0992363691329956,284.9512634277344,284.95001220703125,303.2011413574219,297.3706970214844,299.1243591308594,297.2251281738281,284.9512634277344,1.0,0.6441099643707275,0.4184125959873199,0.4184125959873199,1.0,1.0,-3.4087448120117188,1.0785821676254272,2.330162763595581,0.3072473704814911,0.9537193775177002,0.9537193775177002,0.0,190.54165649414065,198.0,76532.2578125,0.0,4808.27490234375,1.0,278.1499938964844,282.899658203125,300.3754577636719,305.3622131347656,293.1499938964844,293.1499938964844,278.1499938964844,35866.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456926941871643,1.0,0.0,0.0,3.851260185241699,3.851286172866821,9.896896244754316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.1650390625,0.0,1767.7623291015625,1895.4371337890625,0.0,2894.9453125,0.9503563642501832,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8415632843971252,0.4133436381816864,0.3746709823608398,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.969823122024536,0.6232447028160095,0.5911082029342651,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8825032711029053,0.4787595868110657,0.3365650177001953,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8710503578186035,0.4603346884250641,0.4384510517120361,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7082693576812744,0.2407473772764206,1.1006730794906616,284.9510192871094,284.95001220703125,303.20263671875,297.36016845703125,299.1208801269531,297.22332763671875,284.9510192871094,1.0,0.6454609632492065,0.4178078174591064,0.4178078174591064,1.0,1.0,-3.412306547164917,1.078176498413086,2.334129810333252,0.3061104118824005,0.953867495059967,0.953867495059967,0.0,192.2296905517578,201.0,76545.015625,0.0,4834.14990234375,1.0,278.1499938964844,282.8983764648437,300.36480712890625,305.3525085449219,293.1499938964844,293.1499938964844,278.1499938964844,35887.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461471199989319,1.0,0.0,0.0,3.852928400039673,3.852954387664795,9.905471642923658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.7080078125,0.0,1769.9833984375,1895.4371337890625,0.0,2899.197998046875,0.9507465362548828,1.0,0.0,3.0,1.0,0.0
18019020,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8383328914642334,0.4134008288383484,0.3748383522033691,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9662297368049622,0.6239904165267944,0.5919447541236877,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8795040249824524,0.4799188077449798,0.3374618589878082,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8680235147476196,0.4612673223018646,0.4394513368606567,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7057422995567322,0.2412252575159073,1.1034061908721924,284.9506225585937,284.95001220703125,303.2049865722656,297.3381652832031,299.11376953125,297.21978759765625,284.9506225585937,1.0,0.6480706930160522,0.4165982902050018,0.4165982902050018,1.0,1.0,-3.419083595275879,1.077233910560608,2.3418498039245605,0.3037834763526916,0.9540386199951172,0.9540386199951172,0.0,195.52381896972656,204.0,76557.1015625,0.0,4884.212890625,1.0,278.1499938964844,282.89605712890625,300.3426208496094,305.3312683105469,293.1499938964844,293.1499938964844,278.1499938964844,35921.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847034215927124,1.0,0.0,0.0,3.85540509223938,3.855431079864502,9.918210253090365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.248046875,0.0,1773.3043212890625,1895.4371337890625,0.0,2907.5009765625,0.95132714509964,1.0,0.0,3.0,1.0,0.0
18019080,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8383328914642334,0.4134008288383484,0.3748383522033691,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9662297368049622,0.6239904165267944,0.5919447541236877,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8795040249824524,0.4799188077449798,0.3374618589878082,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8680235147476196,0.4612673223018646,0.4394513368606567,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7057422995567322,0.2412252575159073,1.1034061908721924,284.9506225585937,284.95001220703125,303.2049865722656,297.3381652832031,299.11376953125,297.21978759765625,284.9506225585937,1.0,0.6480706930160522,0.4165982902050018,0.4165982902050018,1.0,1.0,-3.419083595275879,1.077233910560608,2.3418498039245605,0.3037834763526916,0.9540386199951172,0.9540386199951172,0.0,195.52381896972656,204.0,76557.1015625,0.0,4884.212890625,1.0,278.1499938964844,282.89605712890625,300.3426208496094,305.3312683105469,293.1499938964844,293.1499938964844,278.1499938964844,35921.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847034215927124,1.0,0.0,0.0,3.85540509223938,3.855431079864502,9.918210253090365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.248046875,0.0,1773.3043212890625,1895.4371337890625,0.0,2907.5009765625,0.95132714509964,1.0,0.0,3.0,1.0,0.0
18019140,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8352660536766052,0.4134557843208313,0.3749971389770508,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9626684188842772,0.624618411064148,0.5926739573478699,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8766372203826904,0.4810018837451935,0.3383097350597381,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8651623725891113,0.4621885418891907,0.4404335021972656,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7033120393753052,0.2416735738515854,1.1059911251068115,284.9502868652344,284.95001220703125,303.2065734863281,297.3149719238281,299.1063842773437,297.2162780761719,284.9502868652344,1.0,0.6505857110023499,0.4153887331485748,0.4153887331485748,1.0,1.0,-3.425462007522583,1.0761289596557615,2.3493330478668213,0.3013852834701538,0.9540210366249084,0.9540210366249084,0.0,198.74742126464844,207.0,76553.5703125,0.0,4932.5341796875,1.0,278.1499938964844,282.8939514160156,300.3192749023437,305.3078308105469,293.1499938964844,293.1499938964844,278.1499938964844,35949.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479040265083313,1.0,0.0,0.0,3.856925249099731,3.8569512367248535,9.92603304439399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.7734375,0.0,1775.399658203125,1895.4371337890625,0.0,2915.6435546875,0.951687753200531,1.0,0.0,3.0,1.0,0.0
18019200,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8352660536766052,0.4134557843208313,0.3749971389770508,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9626684188842772,0.624618411064148,0.5926739573478699,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8766372203826904,0.4810018837451935,0.3383097350597381,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8651623725891113,0.4621885418891907,0.4404335021972656,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7033120393753052,0.2416735738515854,1.1059911251068115,284.9502868652344,284.95001220703125,303.2065734863281,297.3149719238281,299.1063842773437,297.2162780761719,284.9502868652344,1.0,0.6505857110023499,0.4153887331485748,0.4153887331485748,1.0,1.0,-3.425462007522583,1.0761289596557615,2.3493330478668213,0.3013852834701538,0.9540210366249084,0.9540210366249084,0.0,198.74742126464844,207.0,76553.5703125,0.0,4932.5341796875,1.0,278.1499938964844,282.8939514160156,300.3192749023437,305.3078308105469,293.1499938964844,293.1499938964844,278.1499938964844,35949.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479040265083313,1.0,0.0,0.0,3.856925249099731,3.8569512367248535,9.92603304439399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.7734375,0.0,1775.399658203125,1895.4371337890625,0.0,2915.6435546875,0.951687753200531,1.0,0.0,3.0,1.0,0.0
18019260,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8323272466659546,0.4135040044784546,0.3751492798328399,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9591163396835328,0.6251440644264221,0.5933021306991577,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.873866617679596,0.4820140302181244,0.3391065895557403,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8624343872070312,0.4630963802337646,0.4414018392562866,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7009544372558594,0.2420934289693832,1.1084399223327637,284.9499816894531,284.95001220703125,303.2074279785156,297.2906799316406,299.0988464355469,297.2128601074219,284.95001220703125,1.0,0.6530214548110962,0.4142009615898132,0.4142009615898132,1.0,1.0,-3.431469678878784,1.0749316215515137,2.3565380573272705,0.298978716135025,0.9538262486457824,0.9538262486457824,0.0,201.9226531982422,210.0,76536.125,0.0,4979.36767578125,1.0,278.1499938964844,282.8920288085937,300.2948913574219,305.2823181152344,293.1499938964844,293.1499938964844,278.1499938964844,35972.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487557768821716,1.0,0.0,0.0,3.857598304748535,3.857624530792236,9.929498219207744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.58984375,0.0,1776.4151611328125,1895.4371337890625,0.0,2923.61865234375,0.9518544673919678,1.0,0.0,3.0,1.0,0.0
18019320,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8323272466659546,0.4135040044784546,0.3751492798328399,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9591163396835328,0.6251440644264221,0.5933021306991577,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.873866617679596,0.4820140302181244,0.3391065895557403,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8624343872070312,0.4630963802337646,0.4414018392562866,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7009544372558594,0.2420934289693832,1.1084399223327637,284.9499816894531,284.95001220703125,303.2074279785156,297.2906799316406,299.0988464355469,297.2128601074219,284.95001220703125,1.0,0.6530214548110962,0.4142009615898132,0.4142009615898132,1.0,1.0,-3.431469678878784,1.0749316215515137,2.3565380573272705,0.298978716135025,0.9538262486457824,0.9538262486457824,0.0,201.9226531982422,210.0,76536.125,0.0,4979.36767578125,1.0,278.1499938964844,282.8920288085937,300.2948913574219,305.2823181152344,293.1499938964844,293.1499938964844,278.1499938964844,35972.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487557768821716,1.0,0.0,0.0,3.857598304748535,3.857624530792236,9.929498219207744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.58984375,0.0,1776.4151611328125,1895.4371337890625,0.0,2923.61865234375,0.9518544673919678,1.0,0.0,3.0,1.0,0.0
