time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8294846415519714,0.4135349094867706,0.3752873837947845,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9555727243423462,0.6255995631217957,0.5938578248023987,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8711817860603333,0.4829795062541961,0.3398672342300415,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8598108291625977,0.4639807939529419,0.4423494338989258,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6986537575721741,0.2424865812063217,1.110764503479004,284.94970703125,284.95001220703125,303.2076110839844,297.2654113769531,299.0912170410156,297.2095947265625,284.94970703125,1.0,0.6553928852081299,0.4130131900310516,0.4130131900310516,1.0,1.0,-3.437155246734619,1.073603630065918,2.363551616668701,0.2965138256549835,0.9534282088279724,0.9534282088279724,0.0,205.06594848632807,213.0,76504.9609375,0.0,5024.994140625,1.0,278.1499938964844,282.8902282714844,300.2695617675781,305.25494384765625,293.1499938964844,293.1499938964844,278.1499938964844,35994.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849592924118042,1.0,0.0,0.0,3.857489109039306,3.857515335083008,9.928935469361022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.791015625,0.0,1776.4495849609375,1895.4371337890625,0.0,2931.458251953125,0.9518435001373292,1.0,0.0,3.0,1.0,0.0
18019440,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8294846415519714,0.4135349094867706,0.3752873837947845,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9555727243423462,0.6255995631217957,0.5938578248023987,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8711817860603333,0.4829795062541961,0.3398672342300415,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8598108291625977,0.4639807939529419,0.4423494338989258,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6986537575721741,0.2424865812063217,1.110764503479004,284.94970703125,284.95001220703125,303.2076110839844,297.2654113769531,299.0912170410156,297.2095947265625,284.94970703125,1.0,0.6553928852081299,0.4130131900310516,0.4130131900310516,1.0,1.0,-3.437155246734619,1.073603630065918,2.363551616668701,0.2965138256549835,0.9534282088279724,0.9534282088279724,0.0,205.06594848632807,213.0,76504.9609375,0.0,5024.994140625,1.0,278.1499938964844,282.8902282714844,300.2695617675781,305.25494384765625,293.1499938964844,293.1499938964844,278.1499938964844,35994.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849592924118042,1.0,0.0,0.0,3.857489109039306,3.857515335083008,9.928935469361022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.791015625,0.0,1776.4495849609375,1895.4371337890625,0.0,2931.458251953125,0.9518435001373292,1.0,0.0,3.0,1.0,0.0
18019500,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8280923366546631,0.4135433137416839,0.3753503859043121,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9538052082061768,0.6258079409599304,0.5941158533096313,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8698697686195374,0.4834499955177307,0.340238094329834,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.858532190322876,0.4644135236740112,0.4428146481513977,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6975218057632446,0.2426740378141403,1.1118850708007812,284.9495544433594,284.95001220703125,303.2074584960937,297.2524719238281,299.0873413085937,297.2080383300781,284.9495544433594,1.0,0.6565588116645813,0.4124192893505096,0.4124192893505096,1.0,1.0,-3.439894437789917,1.0728963613510132,2.3669981956481934,0.2952612340450287,0.953158438205719,0.953158438205719,0.0,206.6295928955078,213.0,76484.734375,0.0,5047.4423828125,1.0,278.1499938964844,282.8893737792969,300.256591796875,305.2406311035156,293.1499938964844,293.1499938964844,278.1499938964844,36004.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500077128410339,1.0,0.0,0.0,3.857169628143311,3.8571956157684326,9.927291557687568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.0126953125,0.0,1776.13623046875,1895.4371337890625,0.0,2935.343017578125,0.951777994632721,1.0,0.0,3.0,1.0,0.0
18019560,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8267175555229187,0.41354700922966,0.3754091560840606,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9520418643951416,0.6260048747062683,0.5943621397018433,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8685780167579651,0.4839138090610504,0.3406036496162414,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8572743535041809,0.4648396372795105,0.4432736933231354,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6964014768600464,0.242855429649353,1.1129776239395142,284.9494323730469,284.95001220703125,303.2071533203125,297.23931884765625,299.0835876464844,297.20654296875,284.949462890625,1.0,0.6577121615409851,0.4118584394454956,0.4118584394454956,1.0,1.0,-3.442567586898804,1.072248935699463,2.37031888961792,0.2940830290317535,0.9528815746307372,0.9528815746307372,0.0,208.1881866455078,216.0,76462.8984375,0.0,5069.65478515625,1.0,278.1499938964844,282.8885498046875,300.243408203125,305.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,36013.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504195809364319,1.0,0.0,0.0,3.8567216396331774,3.856747627258301,9.924984851750196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.89453125,0.0,1775.653076171875,1895.4371337890625,0.0,2939.200927734375,0.9516829252243042,1.0,0.0,3.0,1.0,0.0
18019620,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8240134716033936,0.4135378301143646,0.3755117654800415,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9485296607017516,0.6263650059700012,0.5948206186294556,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8660534620285034,0.4848230481147766,0.3413204252719879,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8548158407211304,0.4656685292720794,0.4441698491573334,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6941916942596436,0.2431975901126861,1.1150685548782349,284.94921875,284.95001220703125,303.20611572265625,297.2124938964844,299.0760803222656,297.20367431640625,284.94921875,1.0,0.6599792838096619,0.4107366800308227,0.4107366800308227,1.0,1.0,-3.4476988315582275,1.0708773136138916,2.376821517944336,0.2916971743106842,0.9521937370300292,0.9521937370300292,0.0,211.2901153564453,219.0,76410.0390625,0.0,5113.31005859375,1.0,278.1499938964844,282.8869934082031,300.21649169921875,305.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36029.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512241840362549,1.0,0.0,0.0,3.85532283782959,3.855348825454712,9.91778733805404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9619140625,0.0,1774.0567626953125,1895.4371337890625,0.0,2946.73779296875,0.9513784646987916,1.0,0.0,3.0,1.0,0.0
18019680,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8240134716033936,0.4135378301143646,0.3755117654800415,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9485296607017516,0.6263650059700012,0.5948206186294556,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8660534620285034,0.4848230481147766,0.3413204252719879,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8548158407211304,0.4656685292720794,0.4441698491573334,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6941916942596436,0.2431975901126861,1.1150685548782349,284.94921875,284.95001220703125,303.20611572265625,297.2124938964844,299.0760803222656,297.20367431640625,284.94921875,1.0,0.6599792838096619,0.4107366800308227,0.4107366800308227,1.0,1.0,-3.4476988315582275,1.0708773136138916,2.376821517944336,0.2916971743106842,0.9521937370300292,0.9521937370300292,0.0,211.2901153564453,219.0,76410.0390625,0.0,5113.31005859375,1.0,278.1499938964844,282.8869934082031,300.21649169921875,305.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36029.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512241840362549,1.0,0.0,0.0,3.85532283782959,3.855348825454712,9.91778733805404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9619140625,0.0,1774.0567626953125,1895.4371337890625,0.0,2946.73779296875,0.9513784646987916,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8213593363761902,0.4135112166404724,0.3755986094474792,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9450415372848512,0.6266948580741882,0.5952487587928772,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8636050224304199,0.4857192635536194,0.3420267403125763,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8524267077445984,0.4664720296859741,0.445042073726654,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6920214891433716,0.2435177415609359,1.1170598268508911,284.948974609375,284.95001220703125,303.2045593261719,297.1850891113281,299.0684814453125,297.20098876953125,284.9490051269531,1.0,0.6622067093849182,0.4096149504184723,0.4096149504184723,1.0,1.0,-3.452611923217773,1.0694140195846558,2.3831980228424072,0.2892669439315796,0.9513510465621948,0.9513510465621948,0.0,214.38092041015625,222.0,76347.2578125,0.0,5156.24560546875,1.0,278.1499938964844,282.885498046875,300.1889953613281,305.1636657714844,293.1499938964844,293.1499938964844,278.1499938964844,36045.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520179986953735,1.0,0.0,0.0,3.85336709022522,3.853393077850342,9.907727189784057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.21484375,0.0,1771.771240234375,1895.4371337890625,0.0,2954.17529296875,0.9509479999542236,1.0,0.0,3.0,1.0,0.0
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8213593363761902,0.4135112166404724,0.3755986094474792,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9450415372848512,0.6266948580741882,0.5952487587928772,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8636050224304199,0.4857192635536194,0.3420267403125763,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8524267077445984,0.4664720296859741,0.445042073726654,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6920214891433716,0.2435177415609359,1.1170598268508911,284.948974609375,284.95001220703125,303.2045593261719,297.1850891113281,299.0684814453125,297.20098876953125,284.9490051269531,1.0,0.6622067093849182,0.4096149504184723,0.4096149504184723,1.0,1.0,-3.452611923217773,1.0694140195846558,2.3831980228424072,0.2892669439315796,0.9513510465621948,0.9513510465621948,0.0,214.38092041015625,222.0,76347.2578125,0.0,5156.24560546875,1.0,278.1499938964844,282.885498046875,300.1889953613281,305.1636657714844,293.1499938964844,293.1499938964844,278.1499938964844,36045.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520179986953735,1.0,0.0,0.0,3.85336709022522,3.853393077850342,9.907727189784057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.21484375,0.0,1771.771240234375,1895.4371337890625,0.0,2954.17529296875,0.9509479999542236,1.0,0.0,3.0,1.0,0.0
18019860,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8187468647956848,0.4134679734706878,0.3756702244281769,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.941586434841156,0.6269998550415039,0.5956518650054932,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.861233651638031,0.4866096377372741,0.3427275717258453,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8501033782958984,0.4672501385211944,0.4458900988101959,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6898893117904663,0.2438157498836517,1.118950366973877,284.9487609863281,284.95001220703125,303.2024841308594,297.1571655273437,299.060791015625,297.1984558105469,284.9487609863281,1.0,0.6643969416618347,0.4084835350513458,0.4084835350513458,1.0,1.0,-3.45732045173645,1.0678372383117676,2.3894832134246826,0.2867668867111206,0.9503507018089294,0.9503507018089294,0.0,217.4607391357422,225.0,76274.28125,0.0,5198.49560546875,1.0,278.1499938964844,282.8840637207031,300.1610412597656,305.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36060.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527912497520447,1.0,0.0,0.0,3.8508334159851074,3.8508594036102295,9.89470208878629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.634765625,0.0,1768.7738037109375,1895.4371337890625,0.0,2961.420654296875,0.9503872990608216,1.0,0.0,3.0,1.0,0.0
18019920,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8187468647956848,0.4134679734706878,0.3756702244281769,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.941586434841156,0.6269998550415039,0.5956518650054932,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.861233651638031,0.4866096377372741,0.3427275717258453,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8501033782958984,0.4672501385211944,0.4458900988101959,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6898893117904663,0.2438157498836517,1.118950366973877,284.9487609863281,284.95001220703125,303.2024841308594,297.1571655273437,299.060791015625,297.1984558105469,284.9487609863281,1.0,0.6643969416618347,0.4084835350513458,0.4084835350513458,1.0,1.0,-3.45732045173645,1.0678372383117676,2.3894832134246826,0.2867668867111206,0.9503507018089294,0.9503507018089294,0.0,217.4607391357422,225.0,76274.28125,0.0,5198.49560546875,1.0,278.1499938964844,282.8840637207031,300.1610412597656,305.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36060.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527912497520447,1.0,0.0,0.0,3.8508334159851074,3.8508594036102295,9.89470208878629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.634765625,0.0,1768.7738037109375,1895.4371337890625,0.0,2961.420654296875,0.9503872990608216,1.0,0.0,3.0,1.0,0.0
18019980,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8161671161651611,0.4134098887443542,0.3757281303405761,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9381718635559082,0.6272854804992676,0.5960354208946228,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8589390516281128,0.4875012338161468,0.3434279859066009,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8478419780731201,0.4680043756961822,0.4467152953147888,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6877936720848083,0.2440924793481826,1.1207443475723269,284.94854736328125,284.95001220703125,303.20001220703125,297.12890625,299.05303955078125,297.19610595703125,284.94854736328125,1.0,0.6665534973144531,0.4073521494865417,0.4073521494865417,1.0,1.0,-3.4618444442749023,1.0661805868148804,2.3956639766693115,0.2842252552509308,0.9492332339286804,0.9492332339286804,0.0,220.53128051757807,228.0,76192.6953125,0.0,5240.13623046875,1.0,278.1499938964844,282.8827514648437,300.1326904296875,305.0967102050781,293.1499938964844,293.1499938964844,278.1499938964844,36074.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853542685508728,1.0,0.0,0.0,3.8477840423583984,3.847810029983521,9.879037179416628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.5419921875,0.0,1765.1348876953125,1895.4371337890625,0.0,2968.462890625,0.9497097730636596,1.0,0.0,3.0,1.0,0.0
18020040,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8161671161651611,0.4134098887443542,0.3757281303405761,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9381718635559082,0.6272854804992676,0.5960354208946228,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8589390516281128,0.4875012338161468,0.3434279859066009,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8478419780731201,0.4680043756961822,0.4467152953147888,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6877936720848083,0.2440924793481826,1.1207443475723269,284.94854736328125,284.95001220703125,303.20001220703125,297.12890625,299.05303955078125,297.19610595703125,284.94854736328125,1.0,0.6665534973144531,0.4073521494865417,0.4073521494865417,1.0,1.0,-3.4618444442749023,1.0661805868148804,2.3956639766693115,0.2842252552509308,0.9492332339286804,0.9492332339286804,0.0,220.53128051757807,228.0,76192.6953125,0.0,5240.13623046875,1.0,278.1499938964844,282.8827514648437,300.1326904296875,305.0967102050781,293.1499938964844,293.1499938964844,278.1499938964844,36074.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853542685508728,1.0,0.0,0.0,3.8477840423583984,3.847810029983521,9.879037179416628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.5419921875,0.0,1765.1348876953125,1895.4371337890625,0.0,2968.462890625,0.9497097730636596,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.814886748790741,0.4133768677711487,0.3757534623146057,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.936481773853302,0.6274237632751465,0.5962226390838623,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8578194379806519,0.4879491925239563,0.3437793552875519,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8467336893081665,0.4683748185634613,0.4471215009689331,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6867600083351135,0.2442247420549392,1.121613621711731,284.9484558105469,284.95001220703125,303.1986083984375,297.1146850585937,299.0491638183594,297.19500732421875,284.948486328125,1.0,0.6676223278045654,0.4067864418029785,0.4067864418029785,1.0,1.0,-3.4640562534332275,1.0653293132781982,2.3987269401550293,0.2829417586326599,0.9486465454101562,0.9486465454101562,0.0,222.0650329589844,228.0,76149.6640625,0.0,5260.80859375,1.0,278.1499938964844,282.8821105957031,300.1184387207031,305.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,36080.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539138436317444,1.0,0.0,0.0,3.846123218536377,3.846149206161499,9.870511803455884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.6201171875,0.0,1763.146484375,1895.4371337890625,0.0,2971.941650390625,0.9493401050567628,1.0,0.0,3.0,1.0,0.0
18020160,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8136121034622192,0.4133414924144745,0.3757765293121338,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.934805393218994,0.6275594234466553,0.5964070558547974,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.856718897819519,0.4883990883827209,0.3441317975521087,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8456406593322754,0.4687409996986389,0.4475235641002655,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6857364773750305,0.2443530261516571,1.122464656829834,284.94842529296875,284.95001220703125,303.1971130371094,297.10040283203125,299.04547119140625,297.19390869140625,284.94842529296875,1.0,0.6686850190162659,0.4062633812427521,0.4062633812427521,1.0,1.0,-3.466237068176269,1.0645787715911863,2.401658296585083,0.2817647755146026,0.9480926990509032,0.9480926990509032,0.0,223.5969696044922,231.0,76107.0703125,0.0,5281.38037109375,1.0,278.1499938964844,282.88153076171875,300.1041259765625,305.0622253417969,293.1499938964844,293.1499938964844,278.1499938964844,36085.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542819619178772,1.0,0.0,0.0,3.844435453414917,3.844461441040039,9.86185114015825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.76171875,0.0,1761.1121826171875,1895.4371337890625,0.0,2975.391845703125,0.9489635825157166,1.0,0.0,3.0,1.0,0.0
18020220,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8110754489898682,0.4132611155509949,0.3758135735988617,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9314982891082764,0.6278218626976013,0.5967665910720825,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8545786142349243,0.4893117845058441,0.3448445498943329,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8434975743293762,0.4694557785987854,0.4483106434345245,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6837154030799866,0.2445928007364273,1.1240900754928589,284.9483642578125,284.95001220703125,303.19390869140625,297.0718078613281,299.0381164550781,297.19189453125,284.9483642578125,1.0,0.6707869172096252,0.4052172601222992,0.4052172601222992,1.0,1.0,-3.4704747200012207,1.0630396604537964,2.407435178756714,0.2793969213962555,0.9469468593597412,0.9469468593597412,0.0,226.65206909179688,234.0,76017.84375,0.0,5322.08642578125,1.0,278.1499938964844,282.8804016113281,300.075439453125,305.0272521972656,293.1499938964844,293.1499938964844,278.1499938964844,36092.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550008535385132,1.0,0.0,0.0,3.840841054916382,3.840867042541504,9.843417956290068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.4296875,0.0,1756.7645263671875,1895.4371337890625,0.0,2982.1298828125,0.9481597542762756,1.0,0.0,3.0,1.0,0.0
18020280,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8110754489898682,0.4132611155509949,0.3758135735988617,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9314982891082764,0.6278218626976013,0.5967665910720825,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8545786142349243,0.4893117845058441,0.3448445498943329,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8434975743293762,0.4694557785987854,0.4483106434345245,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6837154030799866,0.2445928007364273,1.1240900754928589,284.9483642578125,284.95001220703125,303.19390869140625,297.0718078613281,299.0381164550781,297.19189453125,284.9483642578125,1.0,0.6707869172096252,0.4052172601222992,0.4052172601222992,1.0,1.0,-3.4704747200012207,1.0630396604537964,2.407435178756714,0.2793969213962555,0.9469468593597412,0.9469468593597412,0.0,226.65206909179688,234.0,76017.84375,0.0,5322.08642578125,1.0,278.1499938964844,282.8804016113281,300.075439453125,305.0272521972656,293.1499938964844,293.1499938964844,278.1499938964844,36092.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550008535385132,1.0,0.0,0.0,3.840841054916382,3.840867042541504,9.843417956290068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.4296875,0.0,1756.7645263671875,1895.4371337890625,0.0,2982.1298828125,0.9481597542762756,1.0,0.0,3.0,1.0,0.0
18020340,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8085467219352722,0.413170725107193,0.3758414089679718,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9282552003860474,0.6280770897865295,0.5971186757087708,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8525158166885376,0.4902457296848297,0.3455710709095001,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8414081931114197,0.4701512455940246,0.4490792155265808,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6817287802696228,0.2448136508464813,1.1256295442581177,284.9482727050781,284.95001220703125,303.1903991699219,297.0431823730469,299.03076171875,297.1900329589844,284.94830322265625,1.0,0.6728636622428894,0.4041711390018463,0.4041711390018463,1.0,1.0,-3.474582433700561,1.0614436864852903,2.4131388664245605,0.2769969999790191,0.9457404613494872,0.9457404613494872,0.0,229.70054626464844,237.0,75924.0234375,0.0,5362.375,1.0,278.1499938964844,282.8793334960937,300.0467834472656,304.99200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36099.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855700671672821,1.0,0.0,0.0,3.836987018585205,3.837013006210327,9.823673963182955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.412109375,0.0,1752.10205078125,1895.4371337890625,0.0,2988.6904296875,0.9472967982292176,1.0,0.0,3.0,1.0,0.0
18020400,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8085467219352722,0.413170725107193,0.3758414089679718,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9282552003860474,0.6280770897865295,0.5971186757087708,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8525158166885376,0.4902457296848297,0.3455710709095001,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8414081931114197,0.4701512455940246,0.4490792155265808,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6817287802696228,0.2448136508464813,1.1256295442581177,284.9482727050781,284.95001220703125,303.1903991699219,297.0431823730469,299.03076171875,297.1900329589844,284.94830322265625,1.0,0.6728636622428894,0.4041711390018463,0.4041711390018463,1.0,1.0,-3.474582433700561,1.0614436864852903,2.4131388664245605,0.2769969999790191,0.9457404613494872,0.9457404613494872,0.0,229.70054626464844,237.0,75924.0234375,0.0,5362.375,1.0,278.1499938964844,282.8793334960937,300.0467834472656,304.99200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36099.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855700671672821,1.0,0.0,0.0,3.836987018585205,3.837013006210327,9.823673963182955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.412109375,0.0,1752.10205078125,1895.4371337890625,0.0,2988.6904296875,0.9472967982292176,1.0,0.0,3.0,1.0,0.0
18020460,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.806017279624939,0.4130732417106628,0.3758626878261566,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9250823855400084,0.6283290386199951,0.5974670648574829,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8505261540412903,0.491201251745224,0.3463118076324463,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.839370608329773,0.4708322584629059,0.4498339891433716,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6797783374786377,0.2450198233127594,1.1271028518676758,284.9482116699219,284.95001220703125,303.1866455078125,297.01470947265625,299.0233764648437,297.1883239746094,284.9482116699219,1.0,0.6749216914176941,0.4031125009059906,0.4031125009059906,1.0,1.0,-3.47859787940979,1.0597686767578125,2.418829202651977,0.2745341956615448,0.9444826245307922,0.9444826245307922,0.0,232.7455596923828,240.0,75826.515625,0.0,5402.400390625,1.0,278.1499938964844,282.8782653808594,300.0182189941406,304.95660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36105.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563793897628784,1.0,0.0,0.0,3.832919836044312,3.832945585250856,9.802859040064504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.888671875,0.0,1747.187255859375,1895.4371337890625,0.0,2995.0537109375,0.9463857412338256,1.0,0.0,3.0,1.0,0.0
18020520,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.806017279624939,0.4130732417106628,0.3758626878261566,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9250823855400084,0.6283290386199951,0.5974670648574829,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8505261540412903,0.491201251745224,0.3463118076324463,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.839370608329773,0.4708322584629059,0.4498339891433716,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6797783374786377,0.2450198233127594,1.1271028518676758,284.9482116699219,284.95001220703125,303.1866455078125,297.01470947265625,299.0233764648437,297.1883239746094,284.9482116699219,1.0,0.6749216914176941,0.4031125009059906,0.4031125009059906,1.0,1.0,-3.47859787940979,1.0597686767578125,2.418829202651977,0.2745341956615448,0.9444826245307922,0.9444826245307922,0.0,232.7455596923828,240.0,75826.515625,0.0,5402.400390625,1.0,278.1499938964844,282.8782653808594,300.0182189941406,304.95660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36105.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563793897628784,1.0,0.0,0.0,3.832919836044312,3.832945585250856,9.802859040064504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.888671875,0.0,1747.187255859375,1895.4371337890625,0.0,2995.0537109375,0.9463857412338256,1.0,0.0,3.0,1.0,0.0
18020580,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8034960627555847,0.4129590094089508,0.3758702278137207,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9220016002655028,0.6286014318466187,0.5978304147720337,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8486284613609314,0.492217868566513,0.3470898866653442,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8373806476593018,0.471488356590271,0.4505666494369507,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6778661012649536,0.2452114224433899,1.1285091638565063,284.9481506347656,284.95001220703125,303.1827087402344,296.9864807128906,299.0160217285156,297.186767578125,284.9481506347656,1.0,0.6769639849662781,0.4020538330078125,0.4020538330078125,1.0,1.0,-3.4825527667999268,1.058059811592102,2.424492835998535,0.2720453441143036,0.9432077407836914,0.9432077407836914,0.0,235.78407287597656,228.0,75726.4921875,0.0,5442.2431640625,1.0,278.1499938964844,282.8772277832031,299.9898986816406,304.9212341308594,293.1499938964844,293.1499938964844,278.1499938964844,36110.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570346832275391,1.0,0.0,0.0,3.828690528869629,3.828716278076172,9.781238077266607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.1005859375,0.0,1742.076416015625,1895.4371337890625,0.0,3001.19775390625,0.945437788963318,1.0,0.0,3.0,1.0,0.0
18020640,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8034960627555847,0.4129590094089508,0.3758702278137207,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9220016002655028,0.6286014318466187,0.5978304147720337,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8486284613609314,0.492217868566513,0.3470898866653442,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8373806476593018,0.471488356590271,0.4505666494369507,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6778661012649536,0.2452114224433899,1.1285091638565063,284.9481506347656,284.95001220703125,303.1827087402344,296.9864807128906,299.0160217285156,297.186767578125,284.9481506347656,1.0,0.6769639849662781,0.4020538330078125,0.4020538330078125,1.0,1.0,-3.4825527667999268,1.058059811592102,2.424492835998535,0.2720453441143036,0.9432077407836914,0.9432077407836914,0.0,235.78407287597656,228.0,75726.4921875,0.0,5442.2431640625,1.0,278.1499938964844,282.8772277832031,299.9898986816406,304.9212341308594,293.1499938964844,293.1499938964844,278.1499938964844,36110.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570346832275391,1.0,0.0,0.0,3.828690528869629,3.828716278076172,9.781238077266607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.1005859375,0.0,1742.076416015625,1895.4371337890625,0.0,3001.19775390625,0.945437788963318,1.0,0.0,3.0,1.0,0.0
18020700,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8047237992286682,0.4129084646701813,0.3757679164409637,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.923740029335022,0.6287370920181274,0.5978972315788269,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8501624464988708,0.4927271604537964,0.3473950922489166,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8387738466262817,0.4718194305896759,0.4508194029331207,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6790404915809631,0.2453098446130752,1.1286720037460327,284.9474182128906,284.95001220703125,303.1806945800781,296.9725036621094,299.0122985839844,297.18603515625,284.9473571777344,1.0,0.6760823130607605,0.4015245139598846,0.4015245139598846,1.0,1.0,-3.4833786487579346,1.0568007230758667,2.4265780448913574,0.2706922888755798,0.9419517517089844,0.9419517517089844,0.0,234.34982299804688,228.0,75658.4453125,0.0,5433.00390625,1.0,278.1499938964844,282.87628173828125,299.9756774902344,304.9029235839844,293.1499938964844,293.1499938964844,278.1499938964844,36133.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573389053344727,1.0,0.0,0.0,3.826075792312622,3.826101541519165,9.767882147571072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.4130859375,0.0,1739.0755615234375,1895.4371337890625,0.0,3004.050048828125,0.9448556303977966,1.0,0.0,3.0,1.0,0.0
18020760,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8071532845497131,0.4128676950931549,0.3756210207939148,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.92709082365036,0.6288930773735046,0.5979223251342773,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8529348373413086,0.4932735562324524,0.3476790189743042,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8413404226303101,0.4721532464027405,0.4510191977024078,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6812619566917419,0.2454180419445037,1.1286041736602783,284.9466247558594,284.95001220703125,303.1786193847656,296.9586181640625,299.0086669921875,297.1854858398437,284.9465637207031,1.0,0.674621045589447,0.4010000824928283,0.4010000824928283,1.0,1.0,-3.4837334156036377,1.0553920269012451,2.4283413887023926,0.2692607343196869,0.9403538703918456,0.9403538703918456,0.0,231.5226287841797,216.0,75577.484375,0.0,5410.2529296875,1.0,278.1499938964844,282.87554931640625,299.9615173339844,304.88360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36170.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576081991195679,1.0,0.0,0.0,3.822519302368164,3.822545051574707,9.749732043928816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.310546875,0.0,1735.04638671875,1895.4371337890625,0.0,3006.574951171875,0.9440769553184508,1.0,0.0,3.0,1.0,0.0
18020820,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8139687776565552,0.412817120552063,0.3752709925174713,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9367178082466124,0.6292750239372253,0.59794682264328,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.86085045337677,0.4944876730442047,0.3482623100280761,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8486785888671875,0.4728334248065948,0.4513421356678009,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6876466274261475,0.2456692308187484,1.1281996965408323,284.9457702636719,284.95001220703125,303.1744384765625,296.9312438964844,299.0017395019531,297.1849975585937,284.9457702636719,1.0,0.6705490946769714,0.3999512493610382,0.3999512493610382,1.0,1.0,-3.4839460849761963,1.0524013042449951,2.431544780731201,0.2663193047046661,0.937153935432434,0.937153935432434,0.0,223.6558380126953,204.0,75399.7109375,0.0,5344.1845703125,1.0,278.1499938964844,282.8750305175781,299.9335021972656,304.8436889648437,293.1499938964844,293.1499938964844,278.1499938964844,36228.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580445051193237,1.0,0.0,0.0,3.813889503479004,3.813915014266968,9.705757975098097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.7470703125,0.0,1725.0452880859375,1895.4371337890625,0.0,3010.666015625,0.9421769976615906,1.0,0.0,3.0,1.0,0.0
18020880,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8139687776565552,0.412817120552063,0.3752709925174713,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9367178082466124,0.6292750239372253,0.59794682264328,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.86085045337677,0.4944876730442047,0.3482623100280761,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8486785888671875,0.4728334248065948,0.4513421356678009,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6876466274261475,0.2456692308187484,1.1281996965408323,284.9457702636719,284.95001220703125,303.1744384765625,296.9312438964844,299.0017395019531,297.1849975585937,284.9457702636719,1.0,0.6705490946769714,0.3999512493610382,0.3999512493610382,1.0,1.0,-3.4839460849761963,1.0524013042449951,2.431544780731201,0.2663193047046661,0.937153935432434,0.937153935432434,0.0,223.6558380126953,204.0,75399.7109375,0.0,5344.1845703125,1.0,278.1499938964844,282.8750305175781,299.9335021972656,304.8436889648437,293.1499938964844,293.1499938964844,278.1499938964844,36228.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580445051193237,1.0,0.0,0.0,3.813889503479004,3.813915014266968,9.705757975098097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.7470703125,0.0,1725.0452880859375,1895.4371337890625,0.0,3010.666015625,0.9421769976615906,1.0,0.0,3.0,1.0,0.0
18020940,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8227545022964478,0.4128167629241943,0.3748931586742401,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9492405652999878,0.6297311782836914,0.5979714393615723,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.871487557888031,0.495835542678833,0.3488892018795013,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8585594892501831,0.4735420048236847,0.4516141414642334,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6961601972579956,0.2459674775600433,1.1276518106460571,284.9457092285156,284.95001220703125,303.1701965332031,296.90447998046875,298.9952392578125,297.1851501464844,284.9457092285156,1.0,0.6654946208000183,0.398902416229248,0.398902416229248,1.0,1.0,-3.4839444160461426,1.0493313074111938,2.434612989425659,0.2633324563503265,0.9342464804649352,0.9342464804649352,0.0,213.8814239501953,192.0,75215.328125,0.0,5261.14453125,1.0,278.1499938964844,282.87530517578125,299.90631103515625,304.80377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36253.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85838383436203,1.0,0.0,0.0,3.804320335388184,3.804345846176148,9.657115924710524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.603515625,0.0,1713.707275390625,1895.4371337890625,0.0,3013.848388671875,0.9400475025177002,1.0,0.0,3.0,1.0,0.0
18021000,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8227545022964478,0.4128167629241943,0.3748931586742401,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9492405652999878,0.6297311782836914,0.5979714393615723,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.871487557888031,0.495835542678833,0.3488892018795013,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8585594892501831,0.4735420048236847,0.4516141414642334,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6961601972579956,0.2459674775600433,1.1276518106460571,284.9457092285156,284.95001220703125,303.1701965332031,296.90447998046875,298.9952392578125,297.1851501464844,284.9457092285156,1.0,0.6654946208000183,0.398902416229248,0.398902416229248,1.0,1.0,-3.4839444160461426,1.0493313074111938,2.434612989425659,0.2633324563503265,0.9342464804649352,0.9342464804649352,0.0,213.8814239501953,192.0,75215.328125,0.0,5261.14453125,1.0,278.1499938964844,282.87530517578125,299.90631103515625,304.80377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36253.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85838383436203,1.0,0.0,0.0,3.804320335388184,3.804345846176148,9.657115924710524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.603515625,0.0,1713.707275390625,1895.4371337890625,0.0,3013.848388671875,0.9400475025177002,1.0,0.0,3.0,1.0,0.0
18021060,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.833268404006958,0.4128633439540863,0.3745198547840118,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9635130167007446,0.6302416324615479,0.5980105996131897,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8845294117927551,0.4972919523715973,0.3495654761791229,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8707495331764221,0.4742808938026428,0.4518739879131317,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7064173817634583,0.2463055551052093,1.127098560333252,284.94610595703125,284.95001220703125,303.1659545898437,296.87847900390625,298.9896850585937,297.185791015625,284.9461364746094,1.0,0.6599093675613403,0.3979804515838623,0.3979804515838623,1.0,1.0,-3.4840028285980225,1.0466364622116089,2.437366247177124,0.2606981694698334,0.9318583011627196,0.9318583011627196,0.0,203.07508850097656,180.0,75041.046875,0.0,5169.54150390625,1.0,278.1499938964844,282.8759155273437,299.8800354003906,304.7652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36250.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858678936958313,1.0,0.0,0.0,3.7949976921081534,3.795023202896118,9.6098438007175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.64453125,0.0,1702.4981689453125,1895.4371337890625,0.0,3016.615478515625,0.9379541277885436,1.0,0.0,3.0,1.0,0.0
18021120,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.833268404006958,0.4128633439540863,0.3745198547840118,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9635130167007446,0.6302416324615479,0.5980105996131897,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8845294117927551,0.4972919523715973,0.3495654761791229,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8707495331764221,0.4742808938026428,0.4518739879131317,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7064173817634583,0.2463055551052093,1.127098560333252,284.94610595703125,284.95001220703125,303.1659545898437,296.87847900390625,298.9896850585937,297.185791015625,284.9461364746094,1.0,0.6599093675613403,0.3979804515838623,0.3979804515838623,1.0,1.0,-3.4840028285980225,1.0466364622116089,2.437366247177124,0.2606981694698334,0.9318583011627196,0.9318583011627196,0.0,203.07508850097656,180.0,75041.046875,0.0,5169.54150390625,1.0,278.1499938964844,282.8759155273437,299.8800354003906,304.7652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36250.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858678936958313,1.0,0.0,0.0,3.7949976921081534,3.795023202896118,9.6098438007175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.64453125,0.0,1702.4981689453125,1895.4371337890625,0.0,3016.615478515625,0.9379541277885436,1.0,0.0,3.0,1.0,0.0
18021180,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8457228541374207,0.4129466414451599,0.3741610050201416,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.978565752506256,0.6307929158210754,0.5980691313743591,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8998817801475525,0.4988446235656738,0.3502945601940155,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8852450251579285,0.4750441014766693,0.4521365165710449,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7178087830543518,0.2466728538274765,1.1265846490859983,284.9465026855469,284.95001220703125,303.1617736816406,296.8533020019531,298.98443603515625,297.1867370605469,284.9465026855469,1.0,0.654043972492218,0.3970585167407989,0.3970585167407989,1.0,1.0,-3.484217882156372,1.0440030097961426,2.440214872360229,0.2580814659595489,0.929754912853241,0.929754912853241,0.0,191.7297821044922,168.0,74876.65625,0.0,5073.8916015625,1.0,278.1499938964844,282.8764343261719,299.8548278808594,304.728515625,293.1499938964844,293.1499938964844,278.1499938964844,36238.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589627742767334,1.0,0.0,0.0,3.7862861156463614,3.786311626434326,9.565774234943092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.8251953125,0.0,1691.9969482421875,1895.4371337890625,0.0,3019.277587890625,0.9359905123710632,1.0,0.0,3.0,1.0,0.0
