time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8457228541374207,0.4129466414451599,0.3741610050201416,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.978565752506256,0.6307929158210754,0.5980691313743591,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8998817801475525,0.4988446235656738,0.3502945601940155,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8852450251579285,0.4750441014766693,0.4521365165710449,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7178087830543518,0.2466728538274765,1.1265846490859983,284.9465026855469,284.95001220703125,303.1617736816406,296.8533020019531,298.98443603515625,297.1867370605469,284.9465026855469,1.0,0.654043972492218,0.3970585167407989,0.3970585167407989,1.0,1.0,-3.484217882156372,1.0440030097961426,2.440214872360229,0.2580814659595489,0.929754912853241,0.929754912853241,0.0,191.7297821044922,168.0,74876.65625,0.0,5073.8916015625,1.0,278.1499938964844,282.8764343261719,299.8548278808594,304.728515625,293.1499938964844,293.1499938964844,278.1499938964844,36238.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589627742767334,1.0,0.0,0.0,3.7862861156463614,3.786311626434326,9.565774234943092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.8251953125,0.0,1691.9969482421875,1895.4371337890625,0.0,3019.277587890625,0.9359905123710632,1.0,0.0,3.0,1.0,0.0
18021300,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8527966737747192,0.4129981696605682,0.3739871084690094,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9861051440238952,0.6310797929763794,0.5981054306030273,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9086064696311952,0.4996511936187744,0.3506774008274078,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8933724761009216,0.4754321277141571,0.4522701203823089,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7237415909767151,0.2468636482954025,1.1263433694839478,284.9466552734375,284.95001220703125,303.15972900390625,296.8410949707031,298.9818725585937,297.1872863769531,284.9466552734375,1.0,0.6510552167892456,0.3965975642204284,0.3965975642204284,1.0,1.0,-3.484383106231689,1.042704463005066,2.441678762435913,0.2567756474018097,0.9287670850753784,0.9287670850753784,0.0,185.9573669433593,168.0,74797.5625,0.0,5025.4140625,1.0,278.1499938964844,282.87664794921875,299.84259033203125,304.710693359375,293.1499938964844,293.1499938964844,278.1499938964844,36231.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590975999832153,1.0,0.0,0.0,3.782128810882568,3.782154321670532,9.54477968662104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.0791015625,0.0,1686.9951171875,1895.4371337890625,0.0,3020.541748046875,0.9350526332855223,1.0,0.0,3.0,1.0,0.0
18021360,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8603362441062927,0.4130495488643646,0.3738182485103607,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9933996200561525,0.6314882636070251,0.5982323288917542,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9184154868125916,0.5004692077636719,0.3510723412036896,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9019083976745604,0.4758184552192688,0.4524074792861938,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7298464775085449,0.2470541447401046,1.1261249780654907,284.9463806152344,284.95001220703125,303.1576843261719,296.8291320800781,298.97955322265625,297.18798828125,284.9463806152344,1.0,0.6479672789573669,0.3961855769157409,0.3961855769157409,1.0,1.0,-3.483569383621216,1.0412043333053589,2.4423649311065674,0.2555024623870849,0.9273077249526978,0.9273077249526978,0.0,180.2352752685547,156.0,74702.3359375,0.0,4975.6396484375,1.0,278.1499938964844,282.8766784667969,299.8304748535156,304.6922912597656,293.1499938964844,293.1499938964844,278.1499938964844,36242.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592002391815186,1.0,0.0,0.0,3.777292490005493,3.777317762374878,9.520384764982736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.7998046875,0.0,1681.3289794921875,1895.4371337890625,0.0,3021.50439453125,0.9339714646339417,1.0,0.0,3.0,1.0,0.0
18021420,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8740636110305786,0.4130992591381073,0.3735365271568298,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.633143961429596,0.5857938528060913,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.93663090467453,0.5020756721496582,0.3519231677055359,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9182317852973938,0.4765402972698211,0.4527409970760345,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7407813668251038,0.2473936975002288,1.1259881258010864,284.9394226074219,284.95001220703125,303.1537475585937,296.8060607910156,298.9745788574219,297.18994140625,284.9388122558594,1.0,0.6409651637077332,0.3953616619110107,0.3953616619110107,1.0,1.0,-3.470698833465576,1.0343607664108276,2.436337947845459,0.2519315183162689,0.9183090925216676,0.9183090925216676,0.0,170.39125061035156,144.0,74316.7578125,0.0,4846.84912109375,1.0,278.1499938964844,282.8731384277344,299.8060607910156,304.6480407714844,293.1499938964844,293.1499938964844,278.1499938964844,36492.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592064380645752,1.0,0.0,0.0,3.761014461517334,3.761039733886719,9.43850693602144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.7958984375,0.0,1664.01953125,1895.4371337890625,0.0,3021.562255859375,0.9304048418998718,1.0,0.0,3.0,1.0,0.0
18021480,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8740636110305786,0.4130992591381073,0.3735365271568298,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.633143961429596,0.5857938528060913,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.93663090467453,0.5020756721496582,0.3519231677055359,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9182317852973938,0.4765402972698211,0.4527409970760345,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7407813668251038,0.2473936975002288,1.1259881258010864,284.9394226074219,284.95001220703125,303.1537475585937,296.8060607910156,298.9745788574219,297.18994140625,284.9388122558594,1.0,0.6409651637077332,0.3953616619110107,0.3953616619110107,1.0,1.0,-3.470698833465576,1.0343607664108276,2.436337947845459,0.2519315183162689,0.9183090925216676,0.9183090925216676,0.0,170.39125061035156,144.0,74316.7578125,0.0,4846.84912109375,1.0,278.1499938964844,282.8731384277344,299.8060607910156,304.6480407714844,293.1499938964844,293.1499938964844,278.1499938964844,36492.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592064380645752,1.0,0.0,0.0,3.761014461517334,3.761039733886719,9.43850693602144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.7958984375,0.0,1664.01953125,1895.4371337890625,0.0,3021.562255859375,0.9304048418998718,1.0,0.0,3.0,1.0,0.0
18021540,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8866923451423645,0.4130524098873138,0.3732313513755798,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.637968897819519,0.5611522793769836,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9527610540390016,0.5036188364028931,0.3527811467647552,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9339439272880554,0.4771690368652344,0.453054666519165,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7508981227874756,0.2476565539836883,1.1258318424224854,284.928955078125,284.95001220703125,303.1499938964844,296.7842102050781,298.97222900390625,297.197265625,284.9286804199219,1.0,0.632339596748352,0.3945377171039581,0.3945377171039581,1.0,1.0,-3.441923379898072,1.0221072435379028,2.419816017150879,0.246232584118843,0.9001713991165161,0.9001713991165161,0.0,161.53468322753906,147.0,73507.171875,0.0,4676.275390625,1.0,278.1499938964844,282.87255859375,299.7795104980469,304.5750427246094,293.1499938964844,293.1499938964844,278.1499938964844,37138.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582777380943298,1.0,0.0,0.0,3.719838857650757,3.7198638916015625,9.23297307053872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.677734375,0.0,1620.9498291015625,1895.4371337890625,0.0,3012.853515625,0.9216015934944152,1.0,0.0,3.0,1.0,0.0
18021600,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8866923451423645,0.4130524098873138,0.3732313513755798,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.637968897819519,0.5611522793769836,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9527610540390016,0.5036188364028931,0.3527811467647552,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9339439272880554,0.4771690368652344,0.453054666519165,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7508981227874756,0.2476565539836883,1.1258318424224854,284.928955078125,284.95001220703125,303.1499938964844,296.7842102050781,298.97222900390625,297.197265625,284.9286804199219,1.0,0.632339596748352,0.3945377171039581,0.3945377171039581,1.0,1.0,-3.441923379898072,1.0221072435379028,2.419816017150879,0.246232584118843,0.9001713991165161,0.9001713991165161,0.0,161.53468322753906,147.0,73507.171875,0.0,4676.275390625,1.0,278.1499938964844,282.87255859375,299.7795104980469,304.5750427246094,293.1499938964844,293.1499938964844,278.1499938964844,37138.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582777380943298,1.0,0.0,0.0,3.719838857650757,3.7198638916015625,9.23297307053872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.677734375,0.0,1620.9498291015625,1895.4371337890625,0.0,3012.853515625,0.9216015934944152,1.0,0.0,3.0,1.0,0.0
18021660,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.894644558429718,0.4131093621253967,0.3730881810188293,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.6449013352394104,0.5465232133865356,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9626786708831788,0.5053074359893799,0.353792130947113,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9438264966011048,0.4778828918933868,0.4535256326198578,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7574633955955505,0.2479762583971023,1.1263428926467896,284.93658447265625,284.95001220703125,303.14569091796875,296.7637939453125,298.9793395996094,297.21514892578125,284.9368896484375,1.0,0.6279628276824951,0.3939555287361145,0.3939555287361145,1.0,1.0,-3.4265265464782715,1.0151419639587402,2.4113845825195312,0.2424166053533554,0.8932907581329346,0.8932907581329346,0.0,156.49017333984375,165.0,72854.1328125,0.0,4583.59033203125,1.0,278.1499938964844,282.8851928710937,299.7555236816406,304.5009460449219,293.1499938964844,293.1499938964844,278.45001220703125,37064.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565219640731812,1.0,0.0,0.0,3.6765682697296143,3.6765925884246826,9.019418598654738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.7568359375,0.0,1570.95361328125,1895.4371337890625,0.0,2996.390380859375,0.9120230078697203,1.0,0.0,3.0,1.0,0.0
18021720,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.894644558429718,0.4131093621253967,0.3730881810188293,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.6449013352394104,0.5465232133865356,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9626786708831788,0.5053074359893799,0.353792130947113,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9438264966011048,0.4778828918933868,0.4535256326198578,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7574633955955505,0.2479762583971023,1.1263428926467896,284.93658447265625,284.95001220703125,303.14569091796875,296.7637939453125,298.9793395996094,297.21514892578125,284.9368896484375,1.0,0.6279628276824951,0.3939555287361145,0.3939555287361145,1.0,1.0,-3.4265265464782715,1.0151419639587402,2.4113845825195312,0.2424166053533554,0.8932907581329346,0.8932907581329346,0.0,156.49017333984375,165.0,72854.1328125,0.0,4583.59033203125,1.0,278.1499938964844,282.8851928710937,299.7555236816406,304.5009460449219,293.1499938964844,293.1499938964844,278.45001220703125,37064.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565219640731812,1.0,0.0,0.0,3.6765682697296143,3.6765925884246826,9.019418598654738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.7568359375,0.0,1570.95361328125,1895.4371337890625,0.0,2996.390380859375,0.9120230078697203,1.0,0.0,3.0,1.0,0.0
18021780,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8925109505653381,0.4139168262481689,0.3737007081508636,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.6509460806846619,0.5512399077415466,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9613437056541444,0.5077808499336243,0.3554115295410156,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9416783452033995,0.4792421460151672,0.4547001123428345,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7560173869132996,0.2487215548753738,1.1294293403625488,285.0284423828125,284.95001220703125,303.1400146484375,296.7448425292969,298.991455078125,297.2375183105469,285.0270080566406,1.0,0.6314163208007812,0.3933733105659485,0.3933733105659485,1.0,1.0,-3.43996524810791,1.0180563926696775,2.4219088554382324,0.2418491542339325,0.9980708360671996,0.9980708360671996,0.0,158.4514617919922,183.0,72395.546875,0.0,4644.07958984375,1.0,278.4433288574219,282.9919128417969,299.7295837402344,304.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,32855.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508068323135376,1.0,0.0,0.0,3.806134462356568,3.806159496307373,9.666327969171109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.1875,0.0,1689.3798828125,1895.4371337890625,0.0,2942.828125,0.938071072101593,1.0,0.0,3.0,1.0,0.0
18021840,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8925109505653381,0.4139168262481689,0.3737007081508636,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.6509460806846619,0.5512399077415466,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9613437056541444,0.5077808499336243,0.3554115295410156,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9416783452033995,0.4792421460151672,0.4547001123428345,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7560173869132996,0.2487215548753738,1.1294293403625488,285.0284423828125,284.95001220703125,303.1400146484375,296.7448425292969,298.991455078125,297.2375183105469,285.0270080566406,1.0,0.6314163208007812,0.3933733105659485,0.3933733105659485,1.0,1.0,-3.43996524810791,1.0180563926696775,2.4219088554382324,0.2418491542339325,0.9980708360671996,0.9980708360671996,0.0,158.4514617919922,183.0,72395.546875,0.0,4644.07958984375,1.0,278.4433288574219,282.9919128417969,299.7295837402344,304.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,32855.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508068323135376,1.0,0.0,0.0,3.806134462356568,3.806159496307373,9.666327969171109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.1875,0.0,1689.3798828125,1895.4371337890625,0.0,2942.828125,0.938071072101593,1.0,0.0,3.0,1.0,0.0
18021900,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8880645632743835,0.4137669205665588,0.3739585280418396,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.652137041091919,0.5597121119499207,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9569673538208008,0.5085240006446838,0.3562118709087372,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9366610050201416,0.4795178472995758,0.4552989304065704,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7526885271072388,0.2488897442817688,1.1312819719314575,284.8939514160156,284.95001220703125,303.1366577148437,296.73590087890625,298.990478515625,297.2381591796875,284.8913879394531,1.0,0.6351782083511353,0.3930822312831878,0.3930822312831878,1.0,1.0,-3.45436954498291,1.0221154689788818,2.4322540760040283,0.2426265031099319,0.9124723076820374,0.9124723076820374,0.0,161.61573791503906,183.0,73671.4921875,0.0,4718.287109375,1.0,278.1940612792969,282.8352355957031,299.76812744140625,304.6239013671875,293.1499938964844,293.1499938964844,278.1499938964844,36157.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566820621490479,1.0,0.0,0.0,3.799885749816896,3.7999112606048575,9.634615025788662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.810546875,0.0,1707.6290283203125,1895.4371337890625,0.0,2997.891357421875,0.9373477101325988,1.0,0.0,3.0,1.0,0.0
18021960,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8813850283622742,0.4134240448474884,0.3738036453723907,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.6520462036132812,0.5719785690307617,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9499691128730774,0.5090868473052979,0.3567172586917877,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9290148615837096,0.4796023070812225,0.4555536210536957,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7476843595504761,0.2489143013954162,1.1322581768035889,284.91607666015625,284.95001220703125,303.13299560546875,296.7273254394531,298.98406982421875,297.2317810058594,284.9180908203125,1.0,0.639885425567627,0.3926550447940826,0.3926550447940826,1.0,1.0,-3.4710192680358887,1.026552438735962,2.4444668292999268,0.243290290236473,0.9109148979187012,0.9109148979187012,0.0,166.0810089111328,186.0,73744.8671875,0.0,4811.623046875,1.0,278.1565246582031,282.852294921875,299.75048828125,304.5667724609375,293.1499938964844,293.1499938964844,278.1499938964844,37260.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587368130683899,1.0,0.0,0.0,3.752063274383545,3.7520885467529297,9.39363360430434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.3837890625,0.0,1659.404052734375,1895.4371337890625,0.0,3017.158447265625,0.929251790046692,1.0,0.0,3.0,1.0,0.0
18022020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8725407719612122,0.4133029580116272,0.3737594187259674,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.6504099369049072,0.5891804099082947,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.940650463104248,0.5107647180557251,0.3579281866550445,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.918867826461792,0.4801492094993591,0.4561776220798492,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7410465478897095,0.2490604370832443,1.1337952613830566,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9685974121094,297.2168273925781,284.9482116699219,1.0,0.6463284492492676,0.3918007314205169,0.3918007314205169,1.0,1.0,-3.495729684829712,1.0323997735977173,2.463330030441284,0.2438507080078125,0.9210577607154846,0.9210577607154846,0.0,172.565185546875,189.0,74017.640625,0.0,4950.4521484375,1.0,278.1499938964844,282.87384033203125,299.718017578125,304.5256042480469,293.1499938964844,293.1499938964844,278.1499938964844,36217.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596509099006653,1.0,0.0,0.0,3.744116067886353,3.744140863418579,9.3538818646266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.6767578125,0.0,1642.0888671875,1895.4371337890625,0.0,3025.73095703125,0.9266295433044434,1.0,0.0,3.0,1.0,0.0
18022080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8725407719612122,0.4133029580116272,0.3737594187259674,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.6504099369049072,0.5891804099082947,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.940650463104248,0.5107647180557251,0.3579281866550445,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.918867826461792,0.4801492094993591,0.4561776220798492,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7410465478897095,0.2490604370832443,1.1337952613830566,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9685974121094,297.2168273925781,284.9482116699219,1.0,0.6463284492492676,0.3918007314205169,0.3918007314205169,1.0,1.0,-3.495729684829712,1.0323997735977173,2.463330030441284,0.2438507080078125,0.9210577607154846,0.9210577607154846,0.0,172.565185546875,189.0,74017.640625,0.0,4950.4521484375,1.0,278.1499938964844,282.87384033203125,299.718017578125,304.5256042480469,293.1499938964844,293.1499938964844,278.1499938964844,36217.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596509099006653,1.0,0.0,0.0,3.744116067886353,3.744140863418579,9.3538818646266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.6767578125,0.0,1642.0888671875,1895.4371337890625,0.0,3025.73095703125,0.9266295433044434,1.0,0.0,3.0,1.0,0.0
18022140,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8661727905273438,0.413345068693161,0.3739401698112488,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6482107639312744,0.6024841666221619,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9340112805366516,0.5126580595970154,0.3593383729457855,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9116979241371156,0.4808366596698761,0.4569700062274933,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7362338900566101,0.2492404729127884,1.1353679895401,284.95904541015625,284.95001220703125,303.1151428222656,296.69647216796875,298.9544677734375,297.2047424316406,284.9592590332031,1.0,0.6517466902732849,0.3909463882446289,0.3909463882446289,1.0,1.0,-3.516494035720825,1.036879539489746,2.479614496231079,0.2437668889760971,0.9317818284034728,0.9317818284034728,0.0,177.76417541503906,192.0,74345.046875,0.0,5066.412109375,1.0,278.1499938964844,282.8791198730469,299.7025451660156,304.5271301269531,293.1499938964844,293.1499938964844,278.1499938964844,35648.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608050346374512,1.0,0.0,0.0,3.757360219955444,3.75738525390625,9.42017493343883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.646484375,0.0,1653.220947265625,1895.4371337890625,0.0,3036.555419921875,0.9291626811027528,1.0,0.0,3.0,1.0,0.0
18022200,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8661727905273438,0.413345068693161,0.3739401698112488,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6482107639312744,0.6024841666221619,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9340112805366516,0.5126580595970154,0.3593383729457855,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9116979241371156,0.4808366596698761,0.4569700062274933,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7362338900566101,0.2492404729127884,1.1353679895401,284.95904541015625,284.95001220703125,303.1151428222656,296.69647216796875,298.9544677734375,297.2047424316406,284.9592590332031,1.0,0.6517466902732849,0.3909463882446289,0.3909463882446289,1.0,1.0,-3.516494035720825,1.036879539489746,2.479614496231079,0.2437668889760971,0.9317818284034728,0.9317818284034728,0.0,177.76417541503906,192.0,74345.046875,0.0,5066.412109375,1.0,278.1499938964844,282.8791198730469,299.7025451660156,304.5271301269531,293.1499938964844,293.1499938964844,278.1499938964844,35648.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608050346374512,1.0,0.0,0.0,3.757360219955444,3.75738525390625,9.42017493343883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.646484375,0.0,1653.220947265625,1895.4371337890625,0.0,3036.555419921875,0.9291626811027528,1.0,0.0,3.0,1.0,0.0
18022260,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.860531747341156,0.4133032560348511,0.3740745484828949,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9989826083183287,0.6457188725471497,0.6120073199272156,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9282176494598388,0.5146205425262451,0.360800564289093,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9055927395820618,0.4814631938934326,0.4577330946922302,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7319837808609009,0.2494030147790908,1.1368590593338013,284.9588623046875,284.95001220703125,303.1043701171875,296.6830444335937,298.9402770996094,297.1967163085937,284.9587707519531,1.0,0.6562930941581726,0.3896328508853912,0.3896328508853912,1.0,1.0,-3.532710552215576,1.038453221321106,2.49425745010376,0.2418509721755981,0.9380087852478028,0.9380087852478028,0.0,182.4951934814453,195.0,74639.2578125,0.0,5163.48388671875,1.0,278.1499938964844,282.8744506835937,299.6899108886719,304.5348815917969,293.1499938964844,293.1499938964844,278.1499938964844,35525.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862224280834198,1.0,0.0,0.0,3.776278972625733,3.776304244995117,9.515276815363904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.5,0.0,1674.5762939453125,1895.4371337890625,0.0,3049.867431640625,0.9332842826843262,1.0,0.0,3.0,1.0,0.0
18022320,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.860531747341156,0.4133032560348511,0.3740745484828949,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9989826083183287,0.6457188725471497,0.6120073199272156,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9282176494598388,0.5146205425262451,0.360800564289093,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9055927395820618,0.4814631938934326,0.4577330946922302,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7319837808609009,0.2494030147790908,1.1368590593338013,284.9588623046875,284.95001220703125,303.1043701171875,296.6830444335937,298.9402770996094,297.1967163085937,284.9587707519531,1.0,0.6562930941581726,0.3896328508853912,0.3896328508853912,1.0,1.0,-3.532710552215576,1.038453221321106,2.49425745010376,0.2418509721755981,0.9380087852478028,0.9380087852478028,0.0,182.4951934814453,195.0,74639.2578125,0.0,5163.48388671875,1.0,278.1499938964844,282.8744506835937,299.6899108886719,304.5348815917969,293.1499938964844,293.1499938964844,278.1499938964844,35525.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862224280834198,1.0,0.0,0.0,3.776278972625733,3.776304244995117,9.515276815363904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.5,0.0,1674.5762939453125,1895.4371337890625,0.0,3049.867431640625,0.9332842826843262,1.0,0.0,3.0,1.0,0.0
18022380,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8531180620193481,0.413116455078125,0.3741484880447387,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.99188494682312,0.644221842288971,0.6107601523399353,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.92014080286026,0.5165584087371826,0.3623087406158447,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.89777010679245,0.4819555580615997,0.4584458768367767,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7262914180755615,0.2494861781597137,1.138366460800171,284.9501342773437,284.95001220703125,303.09234619140625,296.6708374023437,298.9276123046875,297.19287109375,284.9499816894531,1.0,0.6595315933227539,0.3883193433284759,0.3883193433284759,1.0,1.0,-3.53565526008606,1.0354828834533691,2.5001723766326904,0.2383818626403808,0.9349126815795898,0.9349126815795898,0.0,188.17295837402344,198.0,74668.09375,0.0,5223.02490234375,1.0,278.1499938964844,282.8657531738281,299.6760559082031,304.5279846191406,293.1499938964844,293.1499938964844,278.1499938964844,35820.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863306999206543,1.0,0.0,0.0,3.784560680389404,3.784585952758789,9.557057865094976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.4384765625,0.0,1686.6976318359375,1895.4371337890625,0.0,3060.02392578125,0.9352794885635376,1.0,0.0,3.0,1.0,0.0
18022440,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8531180620193481,0.413116455078125,0.3741484880447387,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.99188494682312,0.644221842288971,0.6107601523399353,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.92014080286026,0.5165584087371826,0.3623087406158447,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.89777010679245,0.4819555580615997,0.4584458768367767,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7262914180755615,0.2494861781597137,1.138366460800171,284.9501342773437,284.95001220703125,303.09234619140625,296.6708374023437,298.9276123046875,297.19287109375,284.9499816894531,1.0,0.6595315933227539,0.3883193433284759,0.3883193433284759,1.0,1.0,-3.53565526008606,1.0354828834533691,2.5001723766326904,0.2383818626403808,0.9349126815795898,0.9349126815795898,0.0,188.17295837402344,198.0,74668.09375,0.0,5223.02490234375,1.0,278.1499938964844,282.8657531738281,299.6760559082031,304.5279846191406,293.1499938964844,293.1499938964844,278.1499938964844,35820.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863306999206543,1.0,0.0,0.0,3.784560680389404,3.784585952758789,9.557057865094976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.4384765625,0.0,1686.6976318359375,1895.4371337890625,0.0,3060.02392578125,0.9352794885635376,1.0,0.0,3.0,1.0,0.0
18022500,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8503581881523132,0.4130116999149322,0.3741345703601837,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9891597628593444,0.6439923644065857,0.6105127930641174,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9173290729522704,0.5175444483757019,0.3630484938621521,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8948984146118164,0.4821857810020447,0.4587474763393402,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.72415691614151,0.2495176941156387,1.1389129161834717,284.9486083984375,284.95001220703125,303.0859069824219,296.6651916503906,298.92218017578125,297.1923522949219,284.9485168457031,1.0,0.6608742475509644,0.3876625597476959,0.3876625597476959,1.0,1.0,-3.53727126121521,1.034044623374939,2.503226518630981,0.2365911304950714,0.9335103034973145,0.9335103034973145,0.0,190.3977203369141,198.0,74645.5625,0.0,5247.9150390625,1.0,278.1499938964844,282.8642883300781,299.6690368652344,304.51953125,293.1499938964844,293.1499938964844,278.1499938964844,35928.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635799288749695,1.0,0.0,0.0,3.784501075744629,3.7845263481140137,9.55675773184339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.302734375,0.0,1687.4620361328125,1895.4371337890625,0.0,3062.584228515625,0.9353556632995604,1.0,0.0,3.0,1.0,0.0
18022560,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479412198066711,0.4129152297973633,0.3741174936294555,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9867480993270874,0.6439086198806763,0.6104347109794617,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9149636030197144,0.5185487866401672,0.3637937605381012,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8923919796943665,0.4824197590351105,0.4590415954589844,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7222734093666077,0.249551460146904,1.1394212245941162,284.9481506347656,284.95001220703125,303.07916259765625,296.6598205566406,298.9177551269531,297.1921691894531,284.9481201171875,1.0,0.662128746509552,0.3871945440769195,0.3871945440769195,1.0,1.0,-3.539018392562866,1.0331815481185913,2.5058367252349854,0.2353412061929702,0.932589828968048,0.932589828968048,0.0,192.4116668701172,201.0,74625.25,0.0,5271.4970703125,1.0,278.1499938964844,282.8637390136719,299.66259765625,304.5113525390625,293.1499938964844,293.1499938964844,278.1499938964844,35989.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863764226436615,1.0,0.0,0.0,3.783833265304565,3.78385853767395,9.55338464336819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.7431640625,0.0,1687.144287109375,1895.4371337890625,0.0,3064.31298828125,0.9352587461471558,1.0,0.0,3.0,1.0,0.0
18022620,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8437998294830322,0.4127440154552459,0.3740869164466858,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9825488924980164,0.643993616104126,0.6105692386627197,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9111435413360596,0.5206093192100525,0.3653085827827453,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8881183862686157,0.4829001724720001,0.4596234858036041,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7190051674842834,0.2496286928653717,1.140394687652588,284.9483947753906,284.95001220703125,303.0648498535156,296.64996337890625,298.90936279296875,297.1925354003906,284.94842529296875,1.0,0.6644687056541443,0.3862585425376892,0.3862585425376892,1.0,1.0,-3.5428359508514404,1.031627535820007,2.5112085342407227,0.2329419404268264,0.93164324760437,0.93164324760437,0.0,196.020248413086,204.0,74588.0,0.0,5316.25390625,1.0,278.1499938964844,282.8634948730469,299.65155029296875,304.4969787597656,293.1499938964844,293.1499938964844,278.1499938964844,36033.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640047311782837,1.0,0.0,0.0,3.782099485397339,3.782124757766724,9.544631893732005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.18359375,0.0,1685.424560546875,1895.4371337890625,0.0,3066.5693359375,0.9349108934402466,1.0,0.0,3.0,1.0,0.0
18022680,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8437998294830322,0.4127440154552459,0.3740869164466858,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9825488924980164,0.643993616104126,0.6105692386627197,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9111435413360596,0.5206093192100525,0.3653085827827453,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8881183862686157,0.4829001724720001,0.4596234858036041,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7190051674842834,0.2496286928653717,1.140394687652588,284.9483947753906,284.95001220703125,303.0648498535156,296.64996337890625,298.90936279296875,297.1925354003906,284.94842529296875,1.0,0.6644687056541443,0.3862585425376892,0.3862585425376892,1.0,1.0,-3.5428359508514404,1.031627535820007,2.5112085342407227,0.2329419404268264,0.93164324760437,0.93164324760437,0.0,196.020248413086,204.0,74588.0,0.0,5316.25390625,1.0,278.1499938964844,282.8634948730469,299.65155029296875,304.4969787597656,293.1499938964844,293.1499938964844,278.1499938964844,36033.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640047311782837,1.0,0.0,0.0,3.782099485397339,3.782124757766724,9.544631893732005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.18359375,0.0,1685.424560546875,1895.4371337890625,0.0,3066.5693359375,0.9349108934402466,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8401927351951599,0.412586361169815,0.374059796333313,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9787933826446532,0.644231915473938,0.6108817458152771,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9080442786216736,0.5227239727973938,0.3668543398380279,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8844143152236938,0.483386754989624,0.4602008163928985,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7161012291908264,0.2497135549783706,1.141348123550415,284.948974609375,284.95001220703125,303.0494079589844,296.64117431640625,298.9010009765625,297.193359375,284.9490051269531,1.0,0.6666827201843262,0.3853225111961365,0.3853225111961365,1.0,1.0,-3.5468807220458984,1.030140995979309,2.5167396068573,0.2305596619844436,0.9312980771064758,0.9312980771064758,0.0,199.32460021972656,207.0,74558.8828125,0.0,5359.28173828125,1.0,278.1499938964844,282.8634033203125,299.642333984375,304.48516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36036.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641810417175293,1.0,0.0,0.0,3.780689001083374,3.780714273452759,9.537513960822253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.6591796875,0.0,1683.765869140625,1895.4371337890625,0.0,3068.22314453125,0.9345999360084534,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8401927351951599,0.412586361169815,0.374059796333313,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9787933826446532,0.644231915473938,0.6108817458152771,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9080442786216736,0.5227239727973938,0.3668543398380279,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8844143152236938,0.483386754989624,0.4602008163928985,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7161012291908264,0.2497135549783706,1.141348123550415,284.948974609375,284.95001220703125,303.0494079589844,296.64117431640625,298.9010009765625,297.193359375,284.9490051269531,1.0,0.6666827201843262,0.3853225111961365,0.3853225111961365,1.0,1.0,-3.5468807220458984,1.030140995979309,2.5167396068573,0.2305596619844436,0.9312980771064758,0.9312980771064758,0.0,199.32460021972656,207.0,74558.8828125,0.0,5359.28173828125,1.0,278.1499938964844,282.8634033203125,299.642333984375,304.48516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36036.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641810417175293,1.0,0.0,0.0,3.780689001083374,3.780714273452759,9.537513960822253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.6591796875,0.0,1683.765869140625,1895.4371337890625,0.0,3068.22314453125,0.9345999360084534,1.0,0.0,3.0,1.0,0.0
18022860,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8368523716926575,0.4124310910701751,0.3740319609642029,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9752030968666076,0.644517719745636,0.6112508177757263,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9053251147270204,0.5248724222183228,0.368421196937561,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8809921145439148,0.4838714003562927,0.4607729911804199,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.713344931602478,0.2497998178005218,1.1422897577285769,284.94952392578125,284.95001220703125,303.0328674316406,296.6334533691406,298.89288330078125,297.1943664550781,284.9495544433594,1.0,0.6688413023948669,0.384458988904953,0.384458988904953,1.0,1.0,-3.5509960651397705,1.0288822650909424,2.522113800048828,0.2283881902694702,0.9312905073165894,0.9312905073165894,0.0,202.50965881347656,210.0,74540.7890625,0.0,5401.6240234375,1.0,278.1499938964844,282.86328125,299.63427734375,304.4752502441406,293.1499938964844,293.1499938964844,278.1499938964844,36024.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643242120742798,1.0,0.0,0.0,3.779863595962525,3.779888868331909,9.53334961195651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.291015625,0.0,1682.694091796875,1895.4371337890625,0.0,3069.56591796875,0.934409201145172,1.0,0.0,3.0,1.0,0.0
18022920,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8368523716926575,0.4124310910701751,0.3740319609642029,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9752030968666076,0.644517719745636,0.6112508177757263,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9053251147270204,0.5248724222183228,0.368421196937561,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8809921145439148,0.4838714003562927,0.4607729911804199,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.713344931602478,0.2497998178005218,1.1422897577285769,284.94952392578125,284.95001220703125,303.0328674316406,296.6334533691406,298.89288330078125,297.1943664550781,284.9495544433594,1.0,0.6688413023948669,0.384458988904953,0.384458988904953,1.0,1.0,-3.5509960651397705,1.0288822650909424,2.522113800048828,0.2283881902694702,0.9312905073165894,0.9312905073165894,0.0,202.50965881347656,210.0,74540.7890625,0.0,5401.6240234375,1.0,278.1499938964844,282.86328125,299.63427734375,304.4752502441406,293.1499938964844,293.1499938964844,278.1499938964844,36024.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643242120742798,1.0,0.0,0.0,3.779863595962525,3.779888868331909,9.53334961195651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.291015625,0.0,1682.694091796875,1895.4371337890625,0.0,3069.56591796875,0.934409201145172,1.0,0.0,3.0,1.0,0.0
18022980,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8337106108665466,0.4122712910175323,0.3739984035491943,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9717249870300292,0.6448196172714233,0.6116428375244141,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9029120206832886,0.527058482170105,0.3700129687786102,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8777828216552734,0.4843457043170929,0.4613336324691772,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7106789350509644,0.2498826384544372,1.143205165863037,284.9498596191406,284.95001220703125,303.0152587890625,296.6266784667969,298.8844299316406,297.1954345703125,284.94989013671875,1.0,0.6709543466567993,0.3835954666137695,0.3835954666137695,1.0,1.0,-3.555119037628174,1.0276246070861816,2.527494430541992,0.226214051246643,0.9314306378364564,0.9314306378364564,0.0,205.6094665527344,213.0,74532.1171875,0.0,5443.34521484375,1.0,278.1499938964844,282.8630065917969,299.6275939941406,304.4674377441406,293.1499938964844,293.1499938964844,278.1499938964844,36011.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644787073135376,1.0,0.0,0.0,3.779663324356079,3.779688596725464,9.532339504403352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.873046875,0.0,1682.35693359375,1895.4371337890625,0.0,3071.015380859375,0.9343559741973876,1.0,0.0,3.0,1.0,0.0
18023040,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8337106108665466,0.4122712910175323,0.3739984035491943,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9717249870300292,0.6448196172714233,0.6116428375244141,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9029120206832886,0.527058482170105,0.3700129687786102,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8777828216552734,0.4843457043170929,0.4613336324691772,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7106789350509644,0.2498826384544372,1.143205165863037,284.9498596191406,284.95001220703125,303.0152587890625,296.6266784667969,298.8844299316406,297.1954345703125,284.94989013671875,1.0,0.6709543466567993,0.3835954666137695,0.3835954666137695,1.0,1.0,-3.555119037628174,1.0276246070861816,2.527494430541992,0.226214051246643,0.9314306378364564,0.9314306378364564,0.0,205.6094665527344,213.0,74532.1171875,0.0,5443.34521484375,1.0,278.1499938964844,282.8630065917969,299.6275939941406,304.4674377441406,293.1499938964844,293.1499938964844,278.1499938964844,36011.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644787073135376,1.0,0.0,0.0,3.779663324356079,3.779688596725464,9.532339504403352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.873046875,0.0,1682.35693359375,1895.4371337890625,0.0,3071.015380859375,0.9343559741973876,1.0,0.0,3.0,1.0,0.0
