time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8321844935417175,0.4121896624565124,0.3739800155162811,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9699971079826356,0.6449703574180603,0.6118396520614624,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9017740488052368,0.528158962726593,0.3708139061927795,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8762271404266357,0.4845799207687378,0.4616110622882843,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7093532085418701,0.2499227821826934,1.1436562538146973,284.9499816894531,284.95001220703125,303.0060729980469,296.6236572265625,298.8801574707031,297.1959533691406,284.95001220703125,1.0,0.672002911567688,0.383163720369339,0.383163720369339,1.0,1.0,-3.5571727752685547,1.0269899368286133,2.5301828384399414,0.2251227051019668,0.931510865688324,0.931510865688324,0.0,207.15000915527344,213.0,74529.171875,0.0,5464.1337890625,1.0,278.1499938964844,282.8628234863281,299.6244506835937,304.4638977050781,293.1499938964844,293.1499938964844,278.1499938964844,36006.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645418286323547,1.0,0.0,0.0,3.779662370681762,3.779687881469727,9.532335525364032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.458984375,0.0,1682.31298828125,1895.4371337890625,0.0,3071.607421875,0.934351921081543,1.0,0.0,3.0,1.0,0.0
18023160,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8306869864463806,0.4121059477329254,0.3739596307277679,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9682779908180236,0.6451181173324585,0.6120344400405884,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9006696939468384,0.5292659997940063,0.3716194331645965,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8747034668922424,0.4848105609416961,0.4618850648403168,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7080309987068176,0.2499613165855407,1.144099473953247,284.9500732421875,284.95001220703125,302.9966125488281,296.620849609375,298.8758544921875,297.19647216796875,284.9501037597656,1.0,0.6730450391769409,0.3827469646930694,0.3827469646930694,1.0,1.0,-3.5592143535614014,1.0263924598693848,2.5328218936920166,0.2240701913833618,0.9316174983978271,0.9316174983978271,0.0,208.6826629638672,216.0,74528.4375,0.0,5484.8310546875,1.0,278.1499938964844,282.8626403808594,299.6216125488281,304.4607849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646069765090942,1.0,0.0,0.0,3.779762506484986,3.77978777885437,9.532839726489328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.4716796875,0.0,1682.390625,1895.4371337890625,0.0,3072.218505859375,0.9343709349632264,1.0,0.0,3.0,1.0,0.0
18023220,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8277617692947388,0.4119308888912201,0.3739119172096252,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9648545980453492,0.6454000473022461,0.6124129295349121,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8985465168952942,0.5314983129501343,0.3732433021068573,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8717377781867981,0.4852595925331116,0.4624215066432953,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7054292559623718,0.2500327825546264,1.144959568977356,284.9501953125,284.95001220703125,302.9769897460937,296.61590576171875,298.86700439453125,297.19744873046875,284.9502258300781,1.0,0.6751114726066589,0.3819134831428528,0.3819134831428528,1.0,1.0,-3.563246250152588,1.0251799821853638,2.5380663871765137,0.2219574153423309,0.9318417906761168,0.9318417906761168,0.0,211.7325592041016,219.0,74530.5859375,0.0,5525.9736328125,1.0,278.1499938964844,282.8622741699219,299.6166687011719,304.45556640625,293.1499938964844,293.1499938964844,278.1499938964844,35992.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647390007972717,1.0,0.0,0.0,3.780176162719727,3.7802014350891113,9.534926448395708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.3203125,0.0,1682.8203125,1895.4371337890625,0.0,3073.457275390625,0.9344582557678224,1.0,0.0,3.0,1.0,0.0
18023280,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8277617692947388,0.4119308888912201,0.3739119172096252,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9648545980453492,0.6454000473022461,0.6124129295349121,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8985465168952942,0.5314983129501343,0.3732433021068573,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8717377781867981,0.4852595925331116,0.4624215066432953,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7054292559623718,0.2500327825546264,1.144959568977356,284.9501953125,284.95001220703125,302.9769897460937,296.61590576171875,298.86700439453125,297.19744873046875,284.9502258300781,1.0,0.6751114726066589,0.3819134831428528,0.3819134831428528,1.0,1.0,-3.563246250152588,1.0251799821853638,2.5380663871765137,0.2219574153423309,0.9318417906761168,0.9318417906761168,0.0,211.7325592041016,219.0,74530.5859375,0.0,5525.9736328125,1.0,278.1499938964844,282.8622741699219,299.6166687011719,304.45556640625,293.1499938964844,293.1499938964844,278.1499938964844,35992.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647390007972717,1.0,0.0,0.0,3.780176162719727,3.7802014350891113,9.534926448395708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.3203125,0.0,1682.8203125,1895.4371337890625,0.0,3073.457275390625,0.9344582557678224,1.0,0.0,3.0,1.0,0.0
18023340,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8249080777168274,0.4117478728294372,0.373857319355011,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9614372253417968,0.6456655859947205,0.6127774119377136,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8965103626251221,0.5337444543838501,0.3748772442340851,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8688631653785706,0.4856963157653808,0.4629466533660888,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7028862237930298,0.2500986158847809,1.1457947492599487,284.95025634765625,284.95001220703125,302.95635986328125,296.6117553710937,298.8578796386719,297.1983642578125,284.9502868652344,1.0,0.677162230014801,0.3810800015926361,0.3810800015926361,1.0,1.0,-3.5672202110290527,1.0239406824111938,2.5432796478271484,0.2198289632797241,0.9320584535598756,0.9320584535598756,0.0,214.7768096923828,222.0,74535.171875,0.0,5566.9462890625,1.0,278.1499938964844,282.8619079589844,299.6123962402344,304.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35987.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648460507392883,1.0,0.0,0.0,3.780710220336914,3.780735492706299,9.53762082644971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.7529296875,0.0,1683.4132080078125,1895.4371337890625,0.0,3074.461181640625,0.9345743060112,1.0,0.0,3.0,1.0,0.0
18023400,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8249080777168274,0.4117478728294372,0.373857319355011,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9614372253417968,0.6456655859947205,0.6127774119377136,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8965103626251221,0.5337444543838501,0.3748772442340851,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8688631653785706,0.4856963157653808,0.4629466533660888,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7028862237930298,0.2500986158847809,1.1457947492599487,284.95025634765625,284.95001220703125,302.95635986328125,296.6117553710937,298.8578796386719,297.1983642578125,284.9502868652344,1.0,0.677162230014801,0.3810800015926361,0.3810800015926361,1.0,1.0,-3.5672202110290527,1.0239406824111938,2.5432796478271484,0.2198289632797241,0.9320584535598756,0.9320584535598756,0.0,214.7768096923828,222.0,74535.171875,0.0,5566.9462890625,1.0,278.1499938964844,282.8619079589844,299.6123962402344,304.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35987.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648460507392883,1.0,0.0,0.0,3.780710220336914,3.780735492706299,9.53762082644971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.7529296875,0.0,1683.4132080078125,1895.4371337890625,0.0,3074.461181640625,0.9345743060112,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8221126198768616,0.4115515351295471,0.3737909495830536,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9580228328704834,0.6458994150161743,0.6131134033203125,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8945596218109131,0.5360077023506165,0.3765236139297485,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8660707473754883,0.4861120581626892,0.4634523689746856,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7003967761993408,0.2501551508903503,1.1465885639190674,284.9502868652344,284.95001220703125,302.934814453125,296.6083679199219,298.84832763671875,297.1991271972656,284.9502868652344,1.0,0.6791913509368896,0.3802454173564911,0.3802454173564911,1.0,1.0,-3.571089744567871,1.022655963897705,2.548433780670166,0.2176754772663116,0.9322466254234314,0.9322466254234314,0.0,217.81304931640625,225.0,74541.765625,0.0,5607.55126953125,1.0,278.1499938964844,282.861572265625,299.6090393066406,304.4480285644531,293.1499938964844,293.1499938964844,278.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649541139602661,1.0,0.0,0.0,3.781306266784668,3.7813315391540527,9.540628980175825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.7890625,0.0,1684.103759765625,1895.4371337890625,0.0,3075.475341796875,0.9347063302993774,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8221126198768616,0.4115515351295471,0.3737909495830536,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9580228328704834,0.6458994150161743,0.6131134033203125,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8945596218109131,0.5360077023506165,0.3765236139297485,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8660707473754883,0.4861120581626892,0.4634523689746856,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7003967761993408,0.2501551508903503,1.1465885639190674,284.9502868652344,284.95001220703125,302.934814453125,296.6083679199219,298.84832763671875,297.1991271972656,284.9502868652344,1.0,0.6791913509368896,0.3802454173564911,0.3802454173564911,1.0,1.0,-3.571089744567871,1.022655963897705,2.548433780670166,0.2176754772663116,0.9322466254234314,0.9322466254234314,0.0,217.81304931640625,225.0,74541.765625,0.0,5607.55126953125,1.0,278.1499938964844,282.861572265625,299.6090393066406,304.4480285644531,293.1499938964844,293.1499938964844,278.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649541139602661,1.0,0.0,0.0,3.781306266784668,3.7813315391540527,9.540628980175825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.7890625,0.0,1684.103759765625,1895.4371337890625,0.0,3075.475341796875,0.9347063302993774,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8193619847297668,0.4113478362560272,0.3737181723117828,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9546131491661072,0.646114706993103,0.6134326457977295,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8926778435707092,0.5382802486419678,0.3781766295433044,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8633543848991394,0.4865158498287201,0.4639471471309662,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6979568600654602,0.2502064704895019,1.147359848022461,284.95025634765625,284.95001220703125,302.9123229980469,296.6056823730469,298.8385314941406,297.1998291015625,284.9502868652344,1.0,0.6812075972557068,0.3794108033180237,0.3794108033180237,1.0,1.0,-3.5748965740203857,1.0213429927825928,2.553553581237793,0.2155061513185501,0.9324177503585817,0.9324177503585817,0.0,220.8507537841797,228.0,74549.046875,0.0,5648.02783203125,1.0,278.1499938964844,282.8612976074219,299.6061706542969,304.44537353515625,293.1499938964844,293.1499938964844,278.1499938964844,35984.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650297522544861,1.0,0.0,0.0,3.781907320022583,3.781932592391968,9.543662145006238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.078125,0.0,1684.8106689453125,1895.4371337890625,0.0,3076.184814453125,0.934840440750122,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8193619847297668,0.4113478362560272,0.3737181723117828,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9546131491661072,0.646114706993103,0.6134326457977295,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8926778435707092,0.5382802486419678,0.3781766295433044,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8633543848991394,0.4865158498287201,0.4639471471309662,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6979568600654602,0.2502064704895019,1.147359848022461,284.95025634765625,284.95001220703125,302.9123229980469,296.6056823730469,298.8385314941406,297.1998291015625,284.9502868652344,1.0,0.6812075972557068,0.3794108033180237,0.3794108033180237,1.0,1.0,-3.5748965740203857,1.0213429927825928,2.553553581237793,0.2155061513185501,0.9324177503585817,0.9324177503585817,0.0,220.8507537841797,228.0,74549.046875,0.0,5648.02783203125,1.0,278.1499938964844,282.8612976074219,299.6061706542969,304.44537353515625,293.1499938964844,293.1499938964844,278.1499938964844,35984.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650297522544861,1.0,0.0,0.0,3.781907320022583,3.781932592391968,9.543662145006238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.078125,0.0,1684.8106689453125,1895.4371337890625,0.0,3076.184814453125,0.934840440750122,1.0,0.0,3.0,1.0,0.0
18023700,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8180007338523865,0.4112424552440643,0.3736786842346191,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9529116749763488,0.6462134718894958,0.6135841012001038,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917632699012756,0.5394209027290344,0.3790061473846435,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8620239496231079,0.4867121279239654,0.464189350605011,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6967554688453674,0.2502296864986419,1.147734761238098,284.95025634765625,284.95001220703125,302.9007568359375,296.6045837402344,298.8335266113281,297.2001342773437,284.9502868652344,1.0,0.6822100877761841,0.3789935111999511,0.3789935111999511,1.0,1.0,-3.5767712593078613,1.0206743478775024,2.5560970306396484,0.2144146710634231,0.9324984550476074,0.9324984550476074,0.0,222.36900329589844,228.0,74553.0625,0.0,5668.185546875,1.0,278.1499938964844,282.8611755371094,299.60498046875,304.4443054199219,293.1499938964844,293.1499938964844,278.1499938964844,35984.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650621175765991,1.0,0.0,0.0,3.78220534324646,3.7822306156158447,9.545166221869297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.3623046875,0.0,1685.1636962890625,1895.4371337890625,0.0,3076.488525390625,0.9349071979522704,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8166471719741821,0.4111341536045074,0.3736365437507629,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.951212465763092,0.6463040113449097,0.6137279272079468,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8908669352531433,0.5405656099319458,0.3798384368419647,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8607111573219299,0.486903429031372,0.4644268453121185,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6955660581588745,0.2502508163452148,1.1481002569198608,284.9502868652344,284.95001220703125,302.88897705078125,296.6036376953125,298.82861328125,297.2004089355469,284.9503173828125,1.0,0.683207631111145,0.3786142468452453,0.3786142468452453,1.0,1.0,-3.578620433807373,1.0201057195663452,2.5585148334503174,0.2134279608726501,0.9326180815696716,0.9326180815696716,0.0,223.8861541748047,231.0,74558.953125,0.0,5688.25732421875,1.0,278.1499938964844,282.861083984375,299.6040344238281,304.4435729980469,293.1499938964844,293.1499938964844,278.1499938964844,35982.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650961518287659,1.0,0.0,0.0,3.7825522422790527,3.7825775146484375,9.546916999170207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.00390625,0.0,1685.5657958984375,1895.4371337890625,0.0,3076.807373046875,0.9349846243858336,1.0,0.0,3.0,1.0,0.0
18023820,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.813955545425415,0.4109061956405639,0.3735422492027282,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9478190541267396,0.6464546918869019,0.6139873266220093,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8891276121139526,0.5428696274757385,0.3815131485462188,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8581341505050659,0.4872675836086273,0.4648846089839935,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6932207345962524,0.2502854168415069,1.1487970352172852,284.9503173828125,284.95001220703125,302.86474609375,296.6021728515625,298.8185119628906,297.2008972167969,284.9503173828125,1.0,0.6851859092712402,0.3778556883335113,0.3778556883335113,1.0,1.0,-3.582224130630493,1.018946409225464,2.5632779598236084,0.2114517986774444,0.9328399300575256,0.9328399300575256,0.0,226.917236328125,234.0,74571.5390625,0.0,5728.08056640625,1.0,278.1499938964844,282.8609619140625,299.6026611328125,304.4428100585937,293.1499938964844,293.1499938964844,278.1499938964844,35980.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865166425704956,1.0,0.0,0.0,3.7832894325256334,3.78331470489502,9.550637969368836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.6123046875,0.0,1686.4290771484375,1895.4371337890625,0.0,3077.466796875,0.935149073600769,1.0,0.0,3.0,1.0,0.0
18023880,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.813955545425415,0.4109061956405639,0.3735422492027282,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9478190541267396,0.6464546918869019,0.6139873266220093,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8891276121139526,0.5428696274757385,0.3815131485462188,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8581341505050659,0.4872675836086273,0.4648846089839935,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6932207345962524,0.2502854168415069,1.1487970352172852,284.9503173828125,284.95001220703125,302.86474609375,296.6021728515625,298.8185119628906,297.2008972167969,284.9503173828125,1.0,0.6851859092712402,0.3778556883335113,0.3778556883335113,1.0,1.0,-3.582224130630493,1.018946409225464,2.5632779598236084,0.2114517986774444,0.9328399300575256,0.9328399300575256,0.0,226.917236328125,234.0,74571.5390625,0.0,5728.08056640625,1.0,278.1499938964844,282.8609619140625,299.6026611328125,304.4428100585937,293.1499938964844,293.1499938964844,278.1499938964844,35980.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865166425704956,1.0,0.0,0.0,3.7832894325256334,3.78331470489502,9.550637969368836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.6123046875,0.0,1686.4290771484375,1895.4371337890625,0.0,3077.466796875,0.935149073600769,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.811276912689209,0.4106704592704773,0.3734413087368011,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9444422721862792,0.6465854048728943,0.6142284274101257,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.887447714805603,0.545183539390564,0.3831947445869446,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8556224703788757,0.487619549036026,0.4653312265872955,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6909207701683044,0.2503150105476379,1.1494725942611694,284.9503173828125,284.95001220703125,302.8396911621094,296.60125732421875,298.8082580566406,297.2013244628906,284.9503173828125,1.0,0.6871521472930908,0.3770971298217773,0.3770971298217773,1.0,1.0,-3.585764646530152,1.0177603960037231,2.5680041313171387,0.2094617038965225,0.9330356121063232,0.9330356121063232,0.0,229.95118713378903,237.0,74584.1484375,0.0,5767.77490234375,1.0,278.1499938964844,282.8608703613281,299.6015930175781,304.4424133300781,293.1499938964844,293.1499938964844,278.1499938964844,35980.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652109503746033,1.0,0.0,0.0,3.784017562866211,3.784042835235596,9.554314601700753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.32421875,0.0,1687.292724609375,1895.4371337890625,0.0,3077.88427734375,0.9353121519088744,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.811276912689209,0.4106704592704773,0.3734413087368011,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9444422721862792,0.6465854048728943,0.6142284274101257,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.887447714805603,0.545183539390564,0.3831947445869446,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8556224703788757,0.487619549036026,0.4653312265872955,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6909207701683044,0.2503150105476379,1.1494725942611694,284.9503173828125,284.95001220703125,302.8396911621094,296.60125732421875,298.8082580566406,297.2013244628906,284.9503173828125,1.0,0.6871521472930908,0.3770971298217773,0.3770971298217773,1.0,1.0,-3.585764646530152,1.0177603960037231,2.5680041313171387,0.2094617038965225,0.9330356121063232,0.9330356121063232,0.0,229.95118713378903,237.0,74584.1484375,0.0,5767.77490234375,1.0,278.1499938964844,282.8608703613281,299.6015930175781,304.4424133300781,293.1499938964844,293.1499938964844,278.1499938964844,35980.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652109503746033,1.0,0.0,0.0,3.784017562866211,3.784042835235596,9.554314601700753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.32421875,0.0,1687.292724609375,1895.4371337890625,0.0,3077.88427734375,0.9353121519088744,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.808600127696991,0.4104215204715729,0.3733287751674652,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.941083550453186,0.6466811895370483,0.6144371628761292,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8858317732810974,0.5475134253501892,0.3848874568939209,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8531716465950012,0.487950712442398,0.4657585024833679,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6886647343635559,0.2503361403942108,1.1501107215881348,284.9502258300781,284.95001220703125,302.8138427734375,296.600830078125,298.7974548339844,297.2016906738281,284.9502258300781,1.0,0.6890997290611267,0.3762879967689514,0.3762879967689514,1.0,1.0,-3.5891993045806885,1.016381859779358,2.572817325592041,0.2072996944189071,0.9331283569335938,0.9331283569335938,0.0,232.98243713378903,240.0,74593.6484375,0.0,5807.125,1.0,278.1499938964844,282.8607788085937,299.60113525390625,304.4424743652344,293.1499938964844,293.1499938964844,278.1499938964844,35983.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652443885803223,1.0,0.0,0.0,3.784559488296509,3.7845847606658936,9.55705218075309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.7060546875,0.0,1687.960693359375,1895.4371337890625,0.0,3078.198486328125,0.9354353547096252,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.808600127696991,0.4104215204715729,0.3733287751674652,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.941083550453186,0.6466811895370483,0.6144371628761292,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8858317732810974,0.5475134253501892,0.3848874568939209,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8531716465950012,0.487950712442398,0.4657585024833679,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6886647343635559,0.2503361403942108,1.1501107215881348,284.9502258300781,284.95001220703125,302.8138427734375,296.600830078125,298.7974548339844,297.2016906738281,284.9502258300781,1.0,0.6890997290611267,0.3762879967689514,0.3762879967689514,1.0,1.0,-3.5891993045806885,1.016381859779358,2.572817325592041,0.2072996944189071,0.9331283569335938,0.9331283569335938,0.0,232.98243713378903,240.0,74593.6484375,0.0,5807.125,1.0,278.1499938964844,282.8607788085937,299.60113525390625,304.4424743652344,293.1499938964844,293.1499938964844,278.1499938964844,35983.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652443885803223,1.0,0.0,0.0,3.784559488296509,3.7845847606658936,9.55705218075309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.7060546875,0.0,1687.960693359375,1895.4371337890625,0.0,3078.198486328125,0.9354353547096252,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8059141635894775,0.4101624190807342,0.3732073009014129,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9377495646476746,0.6467497944831848,0.6146206855773926,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8842735886573792,0.5498562455177307,0.3865891396999359,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8507795333862305,0.4882658123970032,0.4661708474159241,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6864518523216248,0.2503510117530823,1.1507214307785034,284.9501647949219,284.95001220703125,302.7872314453125,296.6007995605469,298.78643798828125,297.2019958496094,284.9501647949219,1.0,0.6910324096679688,0.3754788935184479,0.3754788935184479,1.0,1.0,-3.5925514698028564,1.0149651765823364,2.5775864124298096,0.2051160186529159,0.9331908226013184,0.9331908226013184,0.0,236.0143280029297,243.0,74602.0,0.0,5846.24658203125,1.0,278.1499938964844,282.8607788085937,299.6010131835937,304.4428100585937,293.1499938964844,293.1499938964844,278.1499938964844,35986.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652583360671997,1.0,0.0,0.0,3.784982681274414,3.785007953643799,9.559189493302256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.0078125,0.0,1688.4896240234375,1895.4371337890625,0.0,3078.3291015625,0.9355324506759644,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8059141635894775,0.4101624190807342,0.3732073009014129,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9377495646476746,0.6467497944831848,0.6146206855773926,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8842735886573792,0.5498562455177307,0.3865891396999359,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8507795333862305,0.4882658123970032,0.4661708474159241,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6864518523216248,0.2503510117530823,1.1507214307785034,284.9501647949219,284.95001220703125,302.7872314453125,296.6007995605469,298.78643798828125,297.2019958496094,284.9501647949219,1.0,0.6910324096679688,0.3754788935184479,0.3754788935184479,1.0,1.0,-3.5925514698028564,1.0149651765823364,2.5775864124298096,0.2051160186529159,0.9331908226013184,0.9331908226013184,0.0,236.0143280029297,243.0,74602.0,0.0,5846.24658203125,1.0,278.1499938964844,282.8607788085937,299.6010131835937,304.4428100585937,293.1499938964844,293.1499938964844,278.1499938964844,35986.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652583360671997,1.0,0.0,0.0,3.784982681274414,3.785007953643799,9.559189493302256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.0078125,0.0,1688.4896240234375,1895.4371337890625,0.0,3078.3291015625,0.9355324506759644,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.804568886756897,0.4100297093391418,0.3731438517570495,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9360942840576172,0.6467756032943726,0.6147045493125916,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8835148215293884,0.551031768321991,0.3874428570270538,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8496049642562866,0.4884184002876282,0.4663724303245544,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6853616833686829,0.2503565549850464,1.1510186195373535,284.9501342773437,284.95001220703125,302.7736511230469,296.6009521484375,298.7808837890625,297.2021484375,284.9501647949219,1.0,0.6919940114021301,0.3750743269920349,0.3750743269920349,1.0,1.0,-3.594202280044556,1.014246106147766,2.579956293106079,0.2040184885263443,0.933215320110321,0.933215320110321,0.0,237.531005859375,243.0,74605.8984375,0.0,5865.74609375,1.0,278.1499938964844,282.8608093261719,299.60107421875,304.4430847167969,293.1499938964844,293.1499938964844,278.1499938964844,35988.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652576208114624,1.0,0.0,0.0,3.7851622104644775,3.7851874828338623,9.560096714267274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.6455078125,0.0,1688.71533203125,1895.4371337890625,0.0,3078.322021484375,0.9355737566947936,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8032343983650208,0.4098951518535614,0.3730786740779876,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9344487190246582,0.6467961072921753,0.6147834658622742,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8827699422836304,0.5522100329399109,0.3882984220981598,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8484449982643127,0.4885679185390472,0.4665711224079132,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6842827200889587,0.2503609359264374,1.151310682296753,284.9501342773437,284.95001220703125,302.7598571777344,296.6011657714844,298.7753601074219,297.2023010253906,284.9501647949219,1.0,0.6929526329040527,0.3746958374977112,0.3746958374977112,1.0,1.0,-3.5958383083343506,1.013596773147583,2.582241535186768,0.2029931843280792,0.9332684874534608,0.9332684874534608,0.0,239.0475311279297,246.0,74610.9140625,0.0,5885.20361328125,1.0,278.1499938964844,282.8608703613281,299.6012268066406,304.4434814453125,293.1499938964844,293.1499938964844,278.1499938964844,35988.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652554154396057,1.0,0.0,0.0,3.7853620052337646,3.785387277603149,9.561105116517863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.4873046875,0.0,1688.95654296875,1895.4371337890625,0.0,3078.301513671875,0.9356192350387572,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8005969524383545,0.4096156060695648,0.3729391098022461,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9311835765838624,0.6468079686164856,0.6149141788482666,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8813245296478271,0.5545802116394043,0.390019029378891,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8461642265319824,0.4888502359390259,0.4669528603553772,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6821563243865967,0.2503636181354522,1.151867389678955,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7641906738281,297.2025451660156,284.9501647949219,1.0,0.6948552131652832,0.3739388287067413,0.3739388287067413,1.0,1.0,-3.599027395248413,1.0122766494750977,2.5867507457733154,0.2009374648332595,0.933360755443573,0.933360755443573,0.0,242.0774688720703,249.0,74620.765625,0.0,5923.82861328125,1.0,278.1499938964844,282.86102294921875,299.60186767578125,304.4446716308594,293.1499938964844,293.1499938964844,278.1499938964844,35989.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652521371841431,1.0,0.0,0.0,3.7857391834259033,3.785764455795288,9.56301050791808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.2705078125,0.0,1689.4105224609375,1895.4371337890625,0.0,3078.270751953125,0.935704469680786,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8005969524383545,0.4096156060695648,0.3729391098022461,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9311835765838624,0.6468079686164856,0.6149141788482666,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8813245296478271,0.5545802116394043,0.390019029378891,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8461642265319824,0.4888502359390259,0.4669528603553772,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6821563243865967,0.2503636181354522,1.151867389678955,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7641906738281,297.2025451660156,284.9501647949219,1.0,0.6948552131652832,0.3739388287067413,0.3739388287067413,1.0,1.0,-3.599027395248413,1.0122766494750977,2.5867507457733154,0.2009374648332595,0.933360755443573,0.933360755443573,0.0,242.0774688720703,249.0,74620.765625,0.0,5923.82861328125,1.0,278.1499938964844,282.86102294921875,299.60186767578125,304.4446716308594,293.1499938964844,293.1499938964844,278.1499938964844,35989.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652521371841431,1.0,0.0,0.0,3.7857391834259033,3.785764455795288,9.56301050791808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.2705078125,0.0,1689.4105224609375,1895.4371337890625,0.0,3078.270751953125,0.935704469680786,1.0,0.0,3.0,1.0,0.0
18024540,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7979994416236877,0.4093232750892639,0.3727883100509643,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.927956521511078,0.6467834711074829,0.6150112152099609,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8799328804016113,0.5569660067558289,0.3917506337165832,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.843932032585144,0.4891119301319122,0.4673154652118683,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.680070161819458,0.2503589987754822,1.152392029762268,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7528076171875,297.2027587890625,284.9501342773437,1.0,0.696739912033081,0.3731818199157715,0.3731818199157715,1.0,1.0,-3.602114200592041,1.0109177827835083,2.591196298599243,0.1988638341426849,0.9334104657173156,0.9334104657173156,0.0,245.10614013671875,252.0,74629.3046875,0.0,5962.12109375,1.0,278.1499938964844,282.8612060546875,299.602783203125,304.4460754394531,293.1499938964844,293.1499938964844,278.1499938964844,35990.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652411103248596,1.0,0.0,0.0,3.7860219478607178,3.786047220230103,9.56443955146824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.9208984375,0.0,1689.7593994140625,1895.4371337890625,0.0,3078.167236328125,0.9357689023017884,1.0,0.0,3.0,1.0,0.0
18024600,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7979994416236877,0.4093232750892639,0.3727883100509643,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.927956521511078,0.6467834711074829,0.6150112152099609,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8799328804016113,0.5569660067558289,0.3917506337165832,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.843932032585144,0.4891119301319122,0.4673154652118683,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.680070161819458,0.2503589987754822,1.152392029762268,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7528076171875,297.2027587890625,284.9501342773437,1.0,0.696739912033081,0.3731818199157715,0.3731818199157715,1.0,1.0,-3.602114200592041,1.0109177827835083,2.591196298599243,0.1988638341426849,0.9334104657173156,0.9334104657173156,0.0,245.10614013671875,252.0,74629.3046875,0.0,5962.12109375,1.0,278.1499938964844,282.8612060546875,299.602783203125,304.4460754394531,293.1499938964844,293.1499938964844,278.1499938964844,35990.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652411103248596,1.0,0.0,0.0,3.7860219478607178,3.786047220230103,9.56443955146824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.9208984375,0.0,1689.7593994140625,1895.4371337890625,0.0,3078.167236328125,0.9357689023017884,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7954424023628235,0.4090209007263183,0.372628778219223,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9247769117355348,0.6467306613922119,0.6150821447372437,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8785899877548218,0.5593637228012085,0.3934906125068664,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8417472839355469,0.4893576502799988,0.4676633179187774,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.678024172782898,0.2503488659858703,1.152892827987671,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7412414550781,297.20294189453125,284.9500732421875,1.0,0.6986106038093567,0.3724223673343658,0.3724223673343658,1.0,1.0,-3.605121374130249,1.009520411491394,2.5956010818481445,0.1967675238847732,0.9334245324134828,0.9334245324134828,0.0,248.13575744628903,255.0,74636.5234375,0.0,6000.18505859375,1.0,278.1499938964844,282.8614196777344,299.6038513183594,304.4476013183594,293.1499938964844,293.1499938964844,278.1499938964844,35993.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652195334434509,1.0,0.0,0.0,3.7862086296081534,3.786233901977539,9.56538315222133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.40625,0.0,1689.999267578125,1895.4371337890625,0.0,3077.965087890625,0.9358121752738952,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7954424023628235,0.4090209007263183,0.372628778219223,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9247769117355348,0.6467306613922119,0.6150821447372437,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8785899877548218,0.5593637228012085,0.3934906125068664,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8417472839355469,0.4893576502799988,0.4676633179187774,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.678024172782898,0.2503488659858703,1.152892827987671,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7412414550781,297.20294189453125,284.9500732421875,1.0,0.6986106038093567,0.3724223673343658,0.3724223673343658,1.0,1.0,-3.605121374130249,1.009520411491394,2.5956010818481445,0.1967675238847732,0.9334245324134828,0.9334245324134828,0.0,248.13575744628903,255.0,74636.5234375,0.0,6000.18505859375,1.0,278.1499938964844,282.8614196777344,299.6038513183594,304.4476013183594,293.1499938964844,293.1499938964844,278.1499938964844,35993.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652195334434509,1.0,0.0,0.0,3.7862086296081534,3.786233901977539,9.56538315222133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.40625,0.0,1689.999267578125,1895.4371337890625,0.0,3077.965087890625,0.9358121752738952,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7929254770278931,0.4087076783180237,0.3724596202373504,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9216501712799072,0.6466453671455383,0.6151227951049805,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8772955536842346,0.5617743134498596,0.3952395915985107,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8396070003509521,0.4895852208137512,0.4679942727088928,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6760177612304688,0.2503327131271362,1.1533671617507937,284.9500427246094,284.95001220703125,302.6435852050781,296.6051330566406,298.7295227050781,297.2030639648437,284.9500427246094,1.0,0.700465738773346,0.3716629147529602,0.3716629147529602,1.0,1.0,-3.6080398559570312,1.0080887079238892,2.599951267242432,0.1946544200181961,0.9334010481834412,0.9334010481834412,0.0,251.1646881103516,258.0,74642.1640625,0.0,6037.96533203125,1.0,278.1499938964844,282.8616943359375,299.6050720214844,304.4491882324219,293.1499938964844,293.1499938964844,278.1499938964844,35995.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651900291442871,1.0,0.0,0.0,3.786275863647461,3.7863011360168457,9.565723075866115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.681640625,0.0,1690.0997314453125,1895.4371337890625,0.0,3077.6884765625,0.9358289241790771,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7929254770278931,0.4087076783180237,0.3724596202373504,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9216501712799072,0.6466453671455383,0.6151227951049805,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8772955536842346,0.5617743134498596,0.3952395915985107,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8396070003509521,0.4895852208137512,0.4679942727088928,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6760177612304688,0.2503327131271362,1.1533671617507937,284.9500427246094,284.95001220703125,302.6435852050781,296.6051330566406,298.7295227050781,297.2030639648437,284.9500427246094,1.0,0.700465738773346,0.3716629147529602,0.3716629147529602,1.0,1.0,-3.6080398559570312,1.0080887079238892,2.599951267242432,0.1946544200181961,0.9334010481834412,0.9334010481834412,0.0,251.1646881103516,258.0,74642.1640625,0.0,6037.96533203125,1.0,278.1499938964844,282.8616943359375,299.6050720214844,304.4491882324219,293.1499938964844,293.1499938964844,278.1499938964844,35995.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651900291442871,1.0,0.0,0.0,3.786275863647461,3.7863011360168457,9.565723075866115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.681640625,0.0,1690.0997314453125,1895.4371337890625,0.0,3077.6884765625,0.9358289241790771,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7916820049285889,0.4085484445095062,0.3723728358745575,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9201101064682008,0.6465951800346375,0.6151362657546997,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8766639232635498,0.5629826784133911,0.3961161971092224,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8385531306266785,0.4896948337554931,0.4681559205055237,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6750292181968689,0.2503232955932617,1.153598666191101,284.95001220703125,284.95001220703125,302.6283264160156,296.6058044433594,298.7236328125,297.2031555175781,284.95001220703125,1.0,0.7013894319534302,0.3712832033634186,0.3712832033634186,1.0,1.0,-3.609478235244751,1.00736403465271,2.602114200592041,0.1935935020446777,0.9333816766738892,0.9333816766738892,0.0,252.6807556152344,258.0,74644.609375,0.0,6056.8134765625,1.0,278.1499938964844,282.8618469238281,299.6056823730469,304.4499816894531,293.1499938964844,293.1499938964844,278.1499938964844,35997.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651719689369202,1.0,0.0,0.0,3.78628158569336,3.786306858062744,9.565751497575548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.265625,0.0,1690.1170654296875,1895.4371337890625,0.0,3077.51904296875,0.9358310699462892,1.0,0.0,3.0,1.0,0.0
