time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7904499173164368,0.4083887040615082,0.3722855746746063,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9185895323753356,0.6465434432029724,0.6151481866836548,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8760428428649902,0.5641920566558838,0.3969935178756714,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.837511420249939,0.4898035228252411,0.4683167636394501,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6740514636039734,0.2503135502338409,1.1538289785385132,284.95001220703125,284.95001220703125,302.6129455566406,296.60650634765625,298.7177734375,297.2032165527344,284.95001220703125,1.0,0.7023119926452637,0.3709191083908081,0.3709191083908081,1.0,1.0,-3.610912799835205,1.0066829919815063,2.6042299270629883,0.1925762742757797,0.933377742767334,0.933377742767334,0.0,254.19729614257807,261.0,74647.7109375,0.0,6075.66552734375,1.0,278.1499938964844,282.86199951171875,299.6063537597656,304.4508361816406,293.1499938964844,293.1499938964844,278.1499938964844,35997.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651546239852905,1.0,0.0,0.0,3.786303758621216,3.78632926940918,9.565864047544892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.9609375,0.0,1690.1497802734375,1895.4371337890625,0.0,3077.356201171875,0.9358367323875428,1.0,0.0,3.0,1.0,0.0
18025020,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7880160212516785,0.4080599546432495,0.372102826833725,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9155997037887572,0.6464120745658875,0.615146279335022,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8748365640640259,0.5666213035583496,0.3987556099891662,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8354573845863342,0.4900054931640625,0.4686240255832672,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6721252799034119,0.2502892017364502,1.15426766872406,284.9499816894531,284.95001220703125,302.58172607421875,296.60791015625,298.70587158203125,297.2033386230469,284.9499816894531,1.0,0.7041440010070801,0.3701909780502319,0.3701909780502319,1.0,1.0,-3.613708257675171,1.00529944896698,2.6084086894989014,0.1905350387096405,0.9333398938179016,0.9333398938179016,0.0,257.2274475097656,264.0,74652.796875,0.0,6113.10009765625,1.0,278.1499938964844,282.86236572265625,299.60772705078125,304.4525451660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651204109191895,1.0,0.0,0.0,3.786277055740357,3.78630256652832,9.565728760208003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.1982421875,0.0,1690.133056640625,1895.4371337890625,0.0,3077.034912109375,0.935831904411316,1.0,0.0,3.0,1.0,0.0
18025080,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7880160212516785,0.4080599546432495,0.372102826833725,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9155997037887572,0.6464120745658875,0.615146279335022,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8748365640640259,0.5666213035583496,0.3987556099891662,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8354573845863342,0.4900054931640625,0.4686240255832672,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6721252799034119,0.2502892017364502,1.15426766872406,284.9499816894531,284.95001220703125,302.58172607421875,296.60791015625,298.70587158203125,297.2033386230469,284.9499816894531,1.0,0.7041440010070801,0.3701909780502319,0.3701909780502319,1.0,1.0,-3.613708257675171,1.00529944896698,2.6084086894989014,0.1905350387096405,0.9333398938179016,0.9333398938179016,0.0,257.2274475097656,264.0,74652.796875,0.0,6113.10009765625,1.0,278.1499938964844,282.86236572265625,299.60772705078125,304.4525451660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651204109191895,1.0,0.0,0.0,3.786277055740357,3.78630256652832,9.565728760208003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.1982421875,0.0,1690.133056640625,1895.4371337890625,0.0,3077.034912109375,0.935831904411316,1.0,0.0,3.0,1.0,0.0
18025140,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7856201529502869,0.4077179431915283,0.3719084858894348,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9126825332641602,0.6462426781654358,0.6151090860366821,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8736740350723267,0.5690616369247437,0.4005255997180938,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8334389328956604,0.4901862144470215,0.4689116179943084,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6702365279197693,0.2502583861351013,1.1546778678894043,284.94989013671875,284.95001220703125,302.54998779296875,296.6093139648437,298.6930847167969,297.20343017578125,284.94989013671875,1.0,0.7059585452079773,0.3694628179073334,0.3694628179073334,1.0,1.0,-3.616399526596069,1.003876805305481,2.612522602081299,0.1884943544864654,0.9331745505332948,0.9331745505332948,0.0,260.2560119628906,267.0,74653.1875,0.0,6150.17578125,1.0,278.1499938964844,282.86279296875,299.6084899902344,304.4534606933594,293.1499938964844,293.1499938964844,278.1499938964844,36004.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650451302528381,1.0,0.0,0.0,3.7859504222869873,3.785975694656372,9.564079164192665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.486328125,0.0,1689.7808837890625,1895.4371337890625,0.0,3076.32861328125,0.935761332511902,1.0,0.0,3.0,1.0,0.0
18025200,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7856201529502869,0.4077179431915283,0.3719084858894348,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9126825332641602,0.6462426781654358,0.6151090860366821,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8736740350723267,0.5690616369247437,0.4005255997180938,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8334389328956604,0.4901862144470215,0.4689116179943084,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6702365279197693,0.2502583861351013,1.1546778678894043,284.94989013671875,284.95001220703125,302.54998779296875,296.6093139648437,298.6930847167969,297.20343017578125,284.94989013671875,1.0,0.7059585452079773,0.3694628179073334,0.3694628179073334,1.0,1.0,-3.616399526596069,1.003876805305481,2.612522602081299,0.1884943544864654,0.9331745505332948,0.9331745505332948,0.0,260.2560119628906,267.0,74653.1875,0.0,6150.17578125,1.0,278.1499938964844,282.86279296875,299.6084899902344,304.4534606933594,293.1499938964844,293.1499938964844,278.1499938964844,36004.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650451302528381,1.0,0.0,0.0,3.7859504222869873,3.785975694656372,9.564079164192665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.486328125,0.0,1689.7808837890625,1895.4371337890625,0.0,3076.32861328125,0.935761332511902,1.0,0.0,3.0,1.0,0.0
18025260,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7832637429237366,0.4073677062988281,0.3717071413993835,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9098522663116456,0.6460509896278381,0.6150514483451843,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8725497722625732,0.5715086460113525,0.4023003280162811,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8314563035964966,0.4903544485569,0.4691877365112304,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6683856844902039,0.2502239048480987,1.155072569847107,284.94976806640625,284.95001220703125,302.51031494140625,296.6088562011719,298.679443359375,297.2035217285156,284.94976806640625,1.0,0.7077620625495911,0.3687813580036163,0.3687813580036163,1.0,1.0,-3.619029521942138,1.0025712251663208,2.6164581775665283,0.1866058558225631,0.9329423904418944,0.9329423904418944,0.0,263.2872009277344,270.0,74651.6796875,0.0,6187.091796875,1.0,278.1499938964844,282.8633117675781,299.6085205078125,304.45367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36010.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651090264320374,1.0,0.0,0.0,3.785454750061035,3.78548002243042,9.561573506289278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.23828125,0.0,1689.2373046875,1895.4371337890625,0.0,3076.92822265625,0.935653567314148,1.0,0.0,3.0,1.0,0.0
18025320,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7832637429237366,0.4073677062988281,0.3717071413993835,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9098522663116456,0.6460509896278381,0.6150514483451843,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8725497722625732,0.5715086460113525,0.4023003280162811,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8314563035964966,0.4903544485569,0.4691877365112304,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6683856844902039,0.2502239048480987,1.155072569847107,284.94976806640625,284.95001220703125,302.51031494140625,296.6088562011719,298.679443359375,297.2035217285156,284.94976806640625,1.0,0.7077620625495911,0.3687813580036163,0.3687813580036163,1.0,1.0,-3.619029521942138,1.0025712251663208,2.6164581775665283,0.1866058558225631,0.9329423904418944,0.9329423904418944,0.0,263.2872009277344,270.0,74651.6796875,0.0,6187.091796875,1.0,278.1499938964844,282.8633117675781,299.6085205078125,304.45367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36010.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651090264320374,1.0,0.0,0.0,3.785454750061035,3.78548002243042,9.561573506289278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.23828125,0.0,1689.2373046875,1895.4371337890625,0.0,3076.92822265625,0.935653567314148,1.0,0.0,3.0,1.0,0.0
18025380,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.780944287776947,0.4070033431053161,0.3714941740036011,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9071141481399536,0.6458273530006409,0.6149648427963257,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8714631795883179,0.5739598870277405,0.4040787518024444,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8295050859451294,0.4905037581920624,0.4694469571113586,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6665716171264648,0.2501839101314544,1.1554439067840576,284.9493103027344,284.95001220703125,302.4559631347656,296.6048583984375,298.6617126464844,297.2035827636719,284.9493103027344,1.0,0.7095510363578796,0.3680998980998993,0.3680998980998993,1.0,1.0,-3.621567249298096,1.001233696937561,2.620333433151245,0.1847663074731826,0.9322383403778076,0.9322383403778076,0.0,266.3199768066406,273.0,74635.953125,0.0,6223.7158203125,1.0,278.1499938964844,282.86395263671875,299.6054077148437,304.45050048828125,293.1499938964844,293.1499938964844,278.1499938964844,36030.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653383255004883,1.0,0.0,0.0,3.784125328063965,3.7841506004333496,9.55485916165344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.701171875,0.0,1687.8115234375,1895.4371337890625,0.0,3079.079345703125,0.9353654980659484,1.0,0.0,3.0,1.0,0.0
18025440,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.780944287776947,0.4070033431053161,0.3714941740036011,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9071141481399536,0.6458273530006409,0.6149648427963257,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8714631795883179,0.5739598870277405,0.4040787518024444,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8295050859451294,0.4905037581920624,0.4694469571113586,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6665716171264648,0.2501839101314544,1.1554439067840576,284.9493103027344,284.95001220703125,302.4559631347656,296.6048583984375,298.6617126464844,297.2035827636719,284.9493103027344,1.0,0.7095510363578796,0.3680998980998993,0.3680998980998993,1.0,1.0,-3.621567249298096,1.001233696937561,2.620333433151245,0.1847663074731826,0.9322383403778076,0.9322383403778076,0.0,266.3199768066406,273.0,74635.953125,0.0,6223.7158203125,1.0,278.1499938964844,282.86395263671875,299.6054077148437,304.45050048828125,293.1499938964844,293.1499938964844,278.1499938964844,36030.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653383255004883,1.0,0.0,0.0,3.784125328063965,3.7841506004333496,9.55485916165344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.701171875,0.0,1687.8115234375,1895.4371337890625,0.0,3079.079345703125,0.9353654980659484,1.0,0.0,3.0,1.0,0.0
18025500,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7797958254814148,0.4068147838115692,0.3713824152946472,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9057794213294984,0.6457020044326782,0.6149093508720398,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8709313869476318,0.5751864314079285,0.4049688279628753,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.828538179397583,0.4905701577663421,0.4695692360401153,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6656762957572937,0.2501615285873413,1.1556198596954346,284.9490661621094,284.95001220703125,302.4236145019531,296.6015625,298.6514587402344,297.2036437988281,284.94903564453125,1.0,0.7104393839836121,0.3677591681480407,0.3677591681480407,1.0,1.0,-3.622795581817627,1.000550627708435,2.6222448348999023,0.1838353127241134,0.9317280054092408,0.9317280054092408,0.0,267.8372497558594,273.0,74622.046875,0.0,6241.89697265625,1.0,278.1499938964844,282.8644104003906,299.6025085449219,304.4472351074219,293.1499938964844,293.1499938964844,278.1499938964844,36044.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654932975769043,1.0,0.0,0.0,3.783041715621948,3.783066987991333,9.549387414153898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.5263671875,0.0,1686.630126953125,1895.4371337890625,0.0,3080.532958984375,0.9351302981376648,1.0,0.0,3.0,1.0,0.0
18025560,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7786526083946228,0.4066210985183716,0.3712663650512695,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.904466450214386,0.6455659866333008,0.6148442625999451,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704047203063965,0.576412558555603,0.4058590531349182,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8275743722915649,0.4906298518180847,0.4696855843067169,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6647870540618896,0.2501372098922729,1.1557881832122805,284.94873046875,284.95001220703125,302.38800048828125,296.597412109375,298.6400146484375,297.2036437988281,284.94873046875,1.0,0.711323082447052,0.3673878610134125,0.3673878610134125,1.0,1.0,-3.623991250991821,0.9997674226760864,2.6242237091064453,0.1827676743268966,0.9310768842697144,0.9310768842697144,0.0,269.3548889160156,276.0,74602.0390625,0.0,6259.9677734375,1.0,278.1499938964844,282.8649597167969,299.5985717773437,304.442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36061.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656591176986694,1.0,0.0,0.0,3.7815816402435294,3.781606912612915,9.542018233332783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.0673828125,0.0,1685.02197265625,1895.4371337890625,0.0,3082.088623046875,0.934812307357788,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7763797640800476,0.4062195718288421,0.3710225820541382,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9019041657447816,0.6452651023864746,0.6146881580352783,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8693634867668152,0.5788642168045044,0.4076396822929382,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8256527781486511,0.4907307028770447,0.4699020087718963,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6630247831344604,0.2500835061073303,1.1561059951782229,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6147766113281,297.20367431640625,284.9481506347656,1.0,0.7130773067474365,0.3666452467441559,0.3666452467441559,1.0,1.0,-3.6262943744659424,0.9981670379638672,2.628127336502075,0.1804262697696685,0.929538369178772,0.929538369178772,0.0,272.3917541503906,279.0,74549.53125,0.0,6295.81494140625,1.0,278.1499938964844,282.86639404296875,299.5882568359375,304.429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36095.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660485148429871,1.0,0.0,0.0,3.777728796005249,3.777754068374634,9.52258460529265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.349609375,0.0,1680.712158203125,1895.4371337890625,0.0,3085.74169921875,0.9339687824249268,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7763797640800476,0.4062195718288421,0.3710225820541382,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9019041657447816,0.6452651023864746,0.6146881580352783,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8693634867668152,0.5788642168045044,0.4076396822929382,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8256527781486511,0.4907307028770447,0.4699020087718963,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6630247831344604,0.2500835061073303,1.1561059951782229,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6147766113281,297.20367431640625,284.9481506347656,1.0,0.7130773067474365,0.3666452467441559,0.3666452467441559,1.0,1.0,-3.6262943744659424,0.9981670379638672,2.628127336502075,0.1804262697696685,0.929538369178772,0.929538369178772,0.0,272.3917541503906,279.0,74549.53125,0.0,6295.81494140625,1.0,278.1499938964844,282.86639404296875,299.5882568359375,304.429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36095.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660485148429871,1.0,0.0,0.0,3.777728796005249,3.777754068374634,9.52258460529265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.349609375,0.0,1680.712158203125,1895.4371337890625,0.0,3085.74169921875,0.9339687824249268,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7741150259971619,0.4057955741882324,0.3707602918148041,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8993552923202515,0.644917368888855,0.6144902110099792,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8683279156684875,0.5813124179840088,0.4094193875789642,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8237265944480896,0.4908010065555572,0.470091700553894,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6612764000892639,0.2500220835208893,1.1563960313796997,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.5860900878906,297.2036437988281,284.9476928710937,1.0,0.7148109078407288,0.3659026324748993,0.3659026324748993,1.0,1.0,-3.62845778465271,0.9965388774871826,2.631918907165528,0.1776221245527267,0.9277032613754272,0.9277032613754272,0.0,275.42889404296875,282.0,74478.859375,0.0,6331.162109375,1.0,278.1499938964844,282.8683776855469,299.5741271972656,304.412109375,293.1499938964844,293.1499938964844,278.1499938964844,36128.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664627075195312,1.0,0.0,0.0,3.7725348472595215,3.772560119628906,9.496417874288454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.580078125,0.0,1674.8065185546875,1895.4371337890625,0.0,3089.62744140625,0.932823896408081,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7741150259971619,0.4057955741882324,0.3707602918148041,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8993552923202515,0.644917368888855,0.6144902110099792,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8683279156684875,0.5813124179840088,0.4094193875789642,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8237265944480896,0.4908010065555572,0.470091700553894,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6612764000892639,0.2500220835208893,1.1563960313796997,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.5860900878906,297.2036437988281,284.9476928710937,1.0,0.7148109078407288,0.3659026324748993,0.3659026324748993,1.0,1.0,-3.62845778465271,0.9965388774871826,2.631918907165528,0.1776221245527267,0.9277032613754272,0.9277032613754272,0.0,275.42889404296875,282.0,74478.859375,0.0,6331.162109375,1.0,278.1499938964844,282.8683776855469,299.5741271972656,304.412109375,293.1499938964844,293.1499938964844,278.1499938964844,36128.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664627075195312,1.0,0.0,0.0,3.7725348472595215,3.772560119628906,9.496417874288454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.580078125,0.0,1674.8065185546875,1895.4371337890625,0.0,3089.62744140625,0.932823896408081,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7718673944473267,0.4053533971309662,0.3704827725887298,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.896811842918396,0.6445299386978149,0.6142565011978149,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8673042058944702,0.5837569236755371,0.4111975133419037,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8218011856079102,0.4908451735973358,0.4702581763267517,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.659548819065094,0.2499551624059677,1.1566658020019531,284.9473571777344,284.95001220703125,302.1129455566406,296.554931640625,298.5551452636719,297.2035827636719,284.9473571777344,1.0,0.7165266871452332,0.3652226030826568,0.3652226030826568,1.0,1.0,-3.630504608154297,0.9950767755508424,2.635427951812744,0.1746768355369568,0.925738513469696,0.925738513469696,0.0,278.4671325683594,285.0,74397.296875,0.0,6366.1025390625,1.0,278.1499938964844,282.87078857421875,299.5570678710937,304.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,36155.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669617772102356,1.0,0.0,0.0,3.766456365585327,3.766481637954712,9.46584009398066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.2060546875,0.0,1667.8326416015625,1895.4371337890625,0.0,3094.309326171875,0.9314776062965392,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7718673944473267,0.4053533971309662,0.3704827725887298,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.896811842918396,0.6445299386978149,0.6142565011978149,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8673042058944702,0.5837569236755371,0.4111975133419037,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8218011856079102,0.4908451735973358,0.4702581763267517,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.659548819065094,0.2499551624059677,1.1566658020019531,284.9473571777344,284.95001220703125,302.1129455566406,296.554931640625,298.5551452636719,297.2035827636719,284.9473571777344,1.0,0.7165266871452332,0.3652226030826568,0.3652226030826568,1.0,1.0,-3.630504608154297,0.9950767755508424,2.635427951812744,0.1746768355369568,0.925738513469696,0.925738513469696,0.0,278.4671325683594,285.0,74397.296875,0.0,6366.1025390625,1.0,278.1499938964844,282.87078857421875,299.5570678710937,304.3904724121094,293.1499938964844,293.1499938964844,278.1499938964844,36155.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669617772102356,1.0,0.0,0.0,3.766456365585327,3.766481637954712,9.46584009398066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.2060546875,0.0,1667.8326416015625,1895.4371337890625,0.0,3094.309326171875,0.9314776062965392,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7696444988250732,0.4048933088779449,0.3701898157596588,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8942825198173523,0.6441018581390381,0.6139857769012451,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8662996292114258,0.5861966013908386,0.4129729270935058,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8198806047439575,0.4908623695373535,0.4704003036022186,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6578484773635864,0.2498833984136581,1.1569160223007202,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5216979980469,297.2033996582031,284.9469909667969,1.0,0.7182245254516602,0.3645426034927368,0.3645426034927368,1.0,1.0,-3.632431983947754,0.9935861229896544,2.638845682144165,0.1715760231018066,0.9235472679138184,0.9235472679138184,0.0,281.5062561035156,288.0,74301.6328125,0.0,6400.619140625,1.0,278.1499938964844,282.8734741210937,299.53692626953125,304.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36182.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675314784049988,1.0,0.0,0.0,3.759443283081055,3.759468317031861,9.430622185391258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.697265625,0.0,1659.7783203125,1895.4371337890625,0.0,3099.653564453125,0.9299208521842957,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7696444988250732,0.4048933088779449,0.3701898157596588,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8942825198173523,0.6441018581390381,0.6139857769012451,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8662996292114258,0.5861966013908386,0.4129729270935058,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8198806047439575,0.4908623695373535,0.4704003036022186,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6578484773635864,0.2498833984136581,1.1569160223007202,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5216979980469,297.2033996582031,284.9469909667969,1.0,0.7182245254516602,0.3645426034927368,0.3645426034927368,1.0,1.0,-3.632431983947754,0.9935861229896544,2.638845682144165,0.1715760231018066,0.9235472679138184,0.9235472679138184,0.0,281.5062561035156,288.0,74301.6328125,0.0,6400.619140625,1.0,278.1499938964844,282.8734741210937,299.53692626953125,304.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36182.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675314784049988,1.0,0.0,0.0,3.759443283081055,3.759468317031861,9.430622185391258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.697265625,0.0,1659.7783203125,1895.4371337890625,0.0,3099.653564453125,0.9299208521842957,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7685472965240479,0.4046579301357269,0.3700384497642517,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8930293917655945,0.6438749432563782,0.6138383746147156,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8658090829849243,0.5874148607254028,0.4138595163822174,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8189260959625244,0.4908623993396759,0.4704633355140686,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6570124626159668,0.2498462945222854,1.157034993171692,284.9468078613281,284.95001220703125,301.94189453125,296.5228576660156,298.5041198730469,297.2032775878906,284.9468078613281,1.0,0.7190676331520081,0.3642025887966156,0.3642025887966156,1.0,1.0,-3.633356809616089,0.9928247332572936,2.6405320167541504,0.1700681149959564,0.9223594069480896,0.9223594069480896,0.0,283.0263366699219,288.0,74248.5078125,0.0,6417.74365234375,1.0,278.1499938964844,282.8749084472656,299.5257568359375,304.3506774902344,293.1499938964844,293.1499938964844,278.1499938964844,36196.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678476214408875,1.0,0.0,0.0,3.75560998916626,3.755635261535645,9.411401151737664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.78515625,0.0,1655.3857421875,1895.4371337890625,0.0,3102.619140625,0.9290698170661926,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7674612402915955,0.4044174551963806,0.3698821663856506,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8917848467826843,0.6436343193054199,0.6136779189109802,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8653290271759033,0.5886309742927551,0.4147445857524872,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8179759979248047,0.4908533692359924,0.4705176651477813,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6561877727508545,0.2498080879449844,1.1571478843688965,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4859619140625,297.2030944824219,284.9466552734375,1.0,0.7199046611785889,0.3638853728771209,0.3638853728771209,1.0,1.0,-3.634241104125977,0.9921125769615172,2.6421284675598145,0.1687259525060653,0.921133279800415,0.921133279800415,0.0,284.5460510253906,291.0,74191.578125,0.0,6434.71142578125,1.0,278.1499938964844,282.87646484375,299.5135803222656,304.33514404296875,293.1499938964844,293.1499938964844,278.1499938964844,36210.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681578636169434,1.0,0.0,0.0,3.751481056213379,3.751506090164185,9.39071810535097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.9716796875,0.0,1650.6448974609375,1895.4371337890625,0.0,3105.530029296875,0.9281524419784546,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7653569579124451,0.4039224982261657,0.3695540726184845,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8893646597862244,0.6431175470352173,0.6133201718330383,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8644390106201172,0.5910596251487732,0.4165094196796417,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8161238431930542,0.490812748670578,0.4706014692783355,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6546027660369873,0.2497320473194122,1.1573572158813477,284.9463806152344,284.95001220703125,301.7532043457031,296.4840087890625,298.4482421875,297.20269775390625,284.94635009765625,1.0,0.7215619087219238,0.3632509112358093,0.3632509112358093,1.0,1.0,-3.635892629623413,0.9906001687049866,2.645292520523072,0.1672360748052597,0.9185417294502258,0.9185417294502258,0.0,287.58575439453125,294.0,74065.9609375,0.0,6468.21142578125,1.0,278.1499938964844,282.8797912597656,299.4870300292969,304.3009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36234.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688017129898071,1.0,0.0,0.0,3.74247932434082,3.742504119873047,9.345705507257662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.8798828125,0.0,1640.3076171875,1895.4371337890625,0.0,3111.56982421875,0.9261495471000672,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7653569579124451,0.4039224982261657,0.3695540726184845,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8893646597862244,0.6431175470352173,0.6133201718330383,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8644390106201172,0.5910596251487732,0.4165094196796417,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8161238431930542,0.490812748670578,0.4706014692783355,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6546027660369873,0.2497320473194122,1.1573572158813477,284.9463806152344,284.95001220703125,301.7532043457031,296.4840087890625,298.4482421875,297.20269775390625,284.94635009765625,1.0,0.7215619087219238,0.3632509112358093,0.3632509112358093,1.0,1.0,-3.635892629623413,0.9906001687049866,2.645292520523072,0.1672360748052597,0.9185417294502258,0.9185417294502258,0.0,287.58575439453125,294.0,74065.9609375,0.0,6468.21142578125,1.0,278.1499938964844,282.8797912597656,299.4870300292969,304.3009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36234.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688017129898071,1.0,0.0,0.0,3.74247932434082,3.742504119873047,9.345705507257662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.8798828125,0.0,1640.3076171875,1895.4371337890625,0.0,3111.56982421875,0.9261495471000672,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7633087038993835,0.4034104347229004,0.3692093193531036,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8869962692260742,0.6425568461418152,0.6129202842712402,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8636012673377991,0.5934798717498779,0.4182676076889038,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.814299464225769,0.4907429218292236,0.4706568419933319,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6530717015266418,0.2496529370546341,1.1575473546981812,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.4087829589844,297.2021484375,284.9460754394531,1.0,0.7231997847557068,0.3626164495944977,0.3626164495944977,1.0,1.0,-3.6374104022979736,0.9890066385269164,2.6484038829803467,0.1664890795946121,0.9157617092132568,0.9157617092132568,0.0,290.6264953613281,297.0,73926.09375,0.0,6501.21875,1.0,278.1499938964844,282.8833312988281,299.457763671875,304.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,36258.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695025444030762,1.0,0.0,0.0,3.732610702514648,3.732635498046875,9.296483085563524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.8095703125,0.0,1629.0115966796875,1895.4371337890625,0.0,3118.144287109375,0.923952579498291,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7633087038993835,0.4034104347229004,0.3692093193531036,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8869962692260742,0.6425568461418152,0.6129202842712402,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8636012673377991,0.5934798717498779,0.4182676076889038,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.814299464225769,0.4907429218292236,0.4706568419933319,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6530717015266418,0.2496529370546341,1.1575473546981812,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.4087829589844,297.2021484375,284.9460754394531,1.0,0.7231997847557068,0.3626164495944977,0.3626164495944977,1.0,1.0,-3.6374104022979736,0.9890066385269164,2.6484038829803467,0.1664890795946121,0.9157617092132568,0.9157617092132568,0.0,290.6264953613281,297.0,73926.09375,0.0,6501.21875,1.0,278.1499938964844,282.8833312988281,299.457763671875,304.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,36258.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695025444030762,1.0,0.0,0.0,3.732610702514648,3.732635498046875,9.296483085563524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.8095703125,0.0,1629.0115966796875,1895.4371337890625,0.0,3118.144287109375,0.923952579498291,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7612910270690918,0.4028814435005188,0.3688493967056274,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.884648323059082,0.6419498324394226,0.612477719783783,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8627856969833374,0.5958890914916992,0.420018583536148,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8124732375144958,0.4906415045261383,0.4706831872463226,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6515707969665527,0.249568298459053,1.1577157974243164,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.3681335449219,297.2013854980469,284.94586181640625,1.0,0.7248178720474243,0.3620168566703796,0.3620168566703796,1.0,1.0,-3.63878870010376,0.9874670505523682,2.651321649551392,0.1659873723983764,0.9128838181495668,0.9128838181495668,0.0,293.66876220703125,300.0,73775.1953125,0.0,6533.71240234375,1.0,278.1499938964844,282.8871154785156,299.426025390625,304.22186279296875,293.1499938964844,293.1499938964844,278.1499938964844,36280.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702592849731445,1.0,0.0,0.0,3.721999883651733,3.72202467918396,9.243702834282884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.349609375,0.0,1616.8935546875,1895.4371337890625,0.0,3125.2431640625,0.9215883612632751,1.0,0.0,3.0,1.0,0.0
18026520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7612910270690918,0.4028814435005188,0.3688493967056274,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.884648323059082,0.6419498324394226,0.612477719783783,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8627856969833374,0.5958890914916992,0.420018583536148,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8124732375144958,0.4906415045261383,0.4706831872463226,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6515707969665527,0.249568298459053,1.1577157974243164,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.3681335449219,297.2013854980469,284.94586181640625,1.0,0.7248178720474243,0.3620168566703796,0.3620168566703796,1.0,1.0,-3.63878870010376,0.9874670505523682,2.651321649551392,0.1659873723983764,0.9128838181495668,0.9128838181495668,0.0,293.66876220703125,300.0,73775.1953125,0.0,6533.71240234375,1.0,278.1499938964844,282.8871154785156,299.426025390625,304.22186279296875,293.1499938964844,293.1499938964844,278.1499938964844,36280.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702592849731445,1.0,0.0,0.0,3.721999883651733,3.72202467918396,9.243702834282884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.349609375,0.0,1616.8935546875,1895.4371337890625,0.0,3125.2431640625,0.9215883612632751,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7592379450798035,0.4023275673389435,0.3684721291065216,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8822374939918518,0.6412780284881592,0.6119802594184875,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8619166016578674,0.5982778072357178,0.4217596650123596,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8105687499046326,0.4904942512512207,0.4706721305847168,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6500421166419983,0.2494709193706512,1.1578530073165894,284.9457092285156,284.95001220703125,301.33721923828125,296.3877868652344,298.3262023925781,297.20037841796875,284.9457092285156,1.0,0.7264102697372437,0.361417293548584,0.361417293548584,1.0,1.0,-3.639982700347901,0.9859426617622375,2.654040098190308,0.1639566868543625,0.9098967909812928,0.9098967909812928,0.0,296.7102966308594,303.0,73611.375,0.0,6565.49169921875,1.0,278.1499938964844,282.89111328125,299.3912353515625,304.1766967773437,293.1499938964844,293.1499938964844,278.1499938964844,36297.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710106611251831,1.0,0.0,0.0,3.710576295852661,3.7106008529663086,9.187048135572696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.1015625,0.0,1603.8782958984375,1895.4371337890625,0.0,3132.291259765625,0.9190419316291808,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7592379450798035,0.4023275673389435,0.3684721291065216,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8822374939918518,0.6412780284881592,0.6119802594184875,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8619166016578674,0.5982778072357178,0.4217596650123596,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8105687499046326,0.4904942512512207,0.4706721305847168,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6500421166419983,0.2494709193706512,1.1578530073165894,284.9457092285156,284.95001220703125,301.33721923828125,296.3877868652344,298.3262023925781,297.20037841796875,284.9457092285156,1.0,0.7264102697372437,0.361417293548584,0.361417293548584,1.0,1.0,-3.639982700347901,0.9859426617622375,2.654040098190308,0.1639566868543625,0.9098967909812928,0.9098967909812928,0.0,296.7102966308594,303.0,73611.375,0.0,6565.49169921875,1.0,278.1499938964844,282.89111328125,299.3912353515625,304.1766967773437,293.1499938964844,293.1499938964844,278.1499938964844,36297.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710106611251831,1.0,0.0,0.0,3.710576295852661,3.7106008529663086,9.187048135572696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.1015625,0.0,1603.8782958984375,1895.4371337890625,0.0,3132.291259765625,0.9190419316291808,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.758209764957428,0.4020452499389648,0.368279755115509,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8810250163078308,0.6409291625022888,0.6117205023765564,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8614741563796997,0.5994682908058167,0.422628253698349,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8095992207527161,0.4904115200042724,0.470659077167511,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6492767333984375,0.2494198530912399,1.157915472984314,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3050842285156,297.1998291015625,284.94561767578125,1.0,0.7272010445594788,0.3611175119876861,0.3611175119876861,1.0,1.0,-3.6405420303344727,0.9851835370063782,2.65535855293274,0.1626027226448059,0.9083934426307678,0.9083934426307678,0.0,298.2323608398437,303.0,73527.34375,0.0,6581.2509765625,1.0,278.1499938964844,282.8931884765625,299.3733825683594,304.1534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36306.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714293837547302,1.0,0.0,0.0,3.704724788665772,3.704749584197998,9.158096645478508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.544921875,0.0,1597.23583984375,1895.4371337890625,0.0,3136.218505859375,0.9177364110946656,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7571732997894287,0.4017539620399475,0.3680810332298279,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8797990679740906,0.6405641436576843,0.6114467978477478,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8610201478004456,0.6006536483764648,0.4234942495822906,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8086096048355103,0.490317553281784,0.4706366956233978,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6485062837600708,0.2493660598993301,1.1579713821411133,284.9455871582031,284.95001220703125,301.1909484863281,296.3509216308594,298.28375244140625,297.1993103027344,284.9455871582031,1.0,0.7279852032661438,0.3608207404613495,0.3608207404613495,1.0,1.0,-3.641054391860962,0.984435260295868,2.656619071960449,0.1608883142471313,0.9068732857704164,0.9068732857704164,0.0,299.7535705566406,306.0,73440.4921875,0.0,6596.8203125,1.0,278.1499938964844,282.895263671875,299.354736328125,304.1292419433594,293.1499938964844,293.1499938964844,278.1499938964844,36313.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718408942222595,1.0,0.0,0.0,3.698710203170776,3.698734760284424,9.128384590439964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.373046875,0.0,1590.4185791015625,1895.4371337890625,0.0,3140.078369140625,0.9163947701454164,1.0,0.0,3.0,1.0,0.0
