time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7551255226135254,0.4011478126049042,0.3676625192165375,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8773722648620605,0.6397981643676758,0.6108637452125549,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8601369261741638,0.6030164361000061,0.4252192676067352,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8066257834434509,0.4901063442230224,0.4705679416656494,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6469946503639221,0.2492571175098419,1.1580666303634644,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.24090576171875,297.1983337402344,284.94549560546875,1.0,0.729536235332489,0.3602271974086761,0.3602271974086761,1.0,1.0,-3.641953706741333,0.9828839898109436,2.659069776535034,0.1577572673559188,0.9037999510765076,0.9037999510765076,0.0,302.7967224121094,309.0,73260.3203125,0.0,6627.47705078125,1.0,278.1499938964844,282.8995361328125,299.31591796875,304.0787658691406,293.1499938964844,293.1499938964844,278.1499938964844,36326.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726792931556702,1.0,0.0,0.0,3.686309576034546,3.6863338947296143,9.067277346730408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.6787109375,0.0,1576.411376953125,1895.4371337890625,0.0,3147.942626953125,0.9136278033256532,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7551255226135254,0.4011478126049042,0.3676625192165375,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8773722648620605,0.6397981643676758,0.6108637452125549,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8601369261741638,0.6030164361000061,0.4252192676067352,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8066257834434509,0.4901063442230224,0.4705679416656494,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6469946503639221,0.2492571175098419,1.1580666303634644,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.24090576171875,297.1983337402344,284.94549560546875,1.0,0.729536235332489,0.3602271974086761,0.3602271974086761,1.0,1.0,-3.641953706741333,0.9828839898109436,2.659069776535034,0.1577572673559188,0.9037999510765076,0.9037999510765076,0.0,302.7967224121094,309.0,73260.3203125,0.0,6627.47705078125,1.0,278.1499938964844,282.8995361328125,299.31591796875,304.0787658691406,293.1499938964844,293.1499938964844,278.1499938964844,36326.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726792931556702,1.0,0.0,0.0,3.686309576034546,3.6863338947296143,9.067277346730408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.6787109375,0.0,1576.411376953125,1895.4371337890625,0.0,3147.942626953125,0.9136278033256532,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7531149983406067,0.4005098938941955,0.3672161102294922,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8749879598617554,0.6389917731285095,0.6102415919303894,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8592921495437622,0.6053692102432251,0.4269364476203918,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8046440482139587,0.4898687601089477,0.4704732000827789,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6455262303352356,0.2491463273763656,1.1581474542617798,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1980285644531,297.197509765625,284.9454040527344,1.0,0.7310678958892822,0.3596336543560028,0.3596336543560028,1.0,1.0,-3.6427156925201416,0.9812626838684082,2.6614530086517334,0.1551339328289032,0.9007009863853455,0.9007009863853455,0.0,305.840576171875,312.0,73073.109375,0.0,6657.603515625,1.0,278.1499938964844,282.90386962890625,299.2754211425781,304.026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36338.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735539317131042,1.0,0.0,0.0,3.6735379695892334,3.6735622882843018,9.00455688679358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.5849609375,0.0,1562.0634765625,1895.4371337890625,0.0,3156.145263671875,0.9107779264450072,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7531149983406067,0.4005098938941955,0.3672161102294922,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8749879598617554,0.6389917731285095,0.6102415919303894,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8592921495437622,0.6053692102432251,0.4269364476203918,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8046440482139587,0.4898687601089477,0.4704732000827789,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6455262303352356,0.2491463273763656,1.1581474542617798,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1980285644531,297.197509765625,284.9454040527344,1.0,0.7310678958892822,0.3596336543560028,0.3596336543560028,1.0,1.0,-3.6427156925201416,0.9812626838684082,2.6614530086517334,0.1551339328289032,0.9007009863853455,0.9007009863853455,0.0,305.840576171875,312.0,73073.109375,0.0,6657.603515625,1.0,278.1499938964844,282.90386962890625,299.2754211425781,304.026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36338.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735539317131042,1.0,0.0,0.0,3.6735379695892334,3.6735622882843018,9.00455688679358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.5849609375,0.0,1562.0634765625,1895.4371337890625,0.0,3156.145263671875,0.9107779264450072,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7511642575263977,0.3998449444770813,0.3667415976524353,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8726745247840881,0.6381480097770691,0.6095805764198303,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8585124611854553,0.6077142953872681,0.428645372390747,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8027153015136719,0.4896076321601867,0.4703524708747864,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6441203355789185,0.2490362524986267,1.158213496208191,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.15533447265625,297.1968078613281,284.94537353515625,1.0,0.732580304145813,0.3590649366378784,0.3590649366378784,1.0,1.0,-3.643340587615967,0.9796158671379088,2.663724660873413,0.1538025140762329,0.8976007699966431,0.8976007699966431,0.0,308.88555908203125,315.0,72880.2734375,0.0,6687.201171875,1.0,278.1499938964844,282.90826416015625,299.2334899902344,303.9715576171875,293.1499938964844,293.1499938964844,278.45001220703125,36348.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874451756477356,1.0,0.0,0.0,3.660470485687256,3.660494565963745,8.94060860900936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.3203125,0.0,1547.4632568359375,1895.4371337890625,0.0,3164.565673828125,0.9078612327575684,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7511642575263977,0.3998449444770813,0.3667415976524353,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8726745247840881,0.6381480097770691,0.6095805764198303,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8585124611854553,0.6077142953872681,0.428645372390747,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8027153015136719,0.4896076321601867,0.4703524708747864,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6441203355789185,0.2490362524986267,1.158213496208191,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.15533447265625,297.1968078613281,284.94537353515625,1.0,0.732580304145813,0.3590649366378784,0.3590649366378784,1.0,1.0,-3.643340587615967,0.9796158671379088,2.663724660873413,0.1538025140762329,0.8976007699966431,0.8976007699966431,0.0,308.88555908203125,315.0,72880.2734375,0.0,6687.201171875,1.0,278.1499938964844,282.90826416015625,299.2334899902344,303.9715576171875,293.1499938964844,293.1499938964844,278.45001220703125,36348.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874451756477356,1.0,0.0,0.0,3.660470485687256,3.660494565963745,8.94060860900936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.3203125,0.0,1547.4632568359375,1895.4371337890625,0.0,3164.565673828125,0.9078612327575684,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7502574920654297,0.3997920751571655,0.3665796816349029,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8715748190879822,0.6380148530006409,0.6093237400054932,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8582684397697449,0.6093976497650146,0.4296996593475342,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8018147945404053,0.4897297620773315,0.470373660326004,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6434751749038696,0.2491272240877151,1.1584819555282593,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.13385009765625,297.19940185546875,285.0421142578125,1.0,0.7334650754928589,0.3587464392185211,0.3587464392185211,1.0,1.0,-3.644449234008789,0.9789231419563292,2.6655261516571045,0.1533352732658386,0.9817675948143004,0.9817675948143004,0.0,310.4513854980469,315.0,72094.6015625,0.0,6705.60009765625,1.0,278.4114074707031,283.0265808105469,299.1822509765625,303.7782592773437,293.1499938964844,293.1499938964844,278.45001220703125,32882.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703766465187073,1.0,0.0,0.0,3.732409238815308,3.732433557510376,9.29547979922063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.3623046875,0.0,1602.945556640625,1895.4371337890625,0.0,3126.343994140625,0.9225248098373412,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7497977614402771,0.3997417092323303,0.366623193025589,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.870977520942688,0.6379168033599854,0.6093201637268066,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8583368062973022,0.6107020974159241,0.4306781888008117,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8013599514961243,0.4898423254489898,0.470550537109375,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6431729197502136,0.2492313086986541,1.159154772758484,285.0166015625,284.95001220703125,300.5959777832031,296.185791015625,298.11724853515625,297.2016296386719,285.01446533203125,1.0,0.7342476844787598,0.3584961891174316,0.3584961891174316,1.0,1.0,-3.646698713302612,0.9787914752960204,2.667907238006592,0.1535118520259857,0.9876699447631836,0.9876699447631836,0.0,311.5213623046875,318.0,72280.1328125,0.0,6724.17919921875,1.0,278.4432373046875,283.0051574707031,299.179443359375,303.8312683105469,293.1499938964844,293.1499938964844,278.1499938964844,32927.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706721663475037,1.0,0.0,0.0,3.789528608322144,3.78955340385437,9.582165603205794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.7666015625,0.0,1670.1407470703125,1895.4371337890625,0.0,3129.11572265625,0.9342862963676452,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.748892068862915,0.3991281986236572,0.3664225935935974,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8699010610580444,0.6372127532958984,0.6090474128723145,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8580055832862854,0.6115537881851196,0.4315651059150696,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8004734516143799,0.4895085394382477,0.470552384853363,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6425670385360718,0.2491044253110885,1.1595219373703003,284.87615966796875,284.95001220703125,300.5226745605469,296.1637878417969,298.0948486328125,297.1992492675781,284.8736877441406,1.0,0.7350831627845764,0.3582118451595306,0.3582118451595306,1.0,1.0,-3.647651195526123,0.9781322479248048,2.6695189476013184,0.1536839604377746,0.8926652669906616,0.8926652669906616,0.0,313.09088134765625,318.0,73268.515625,0.0,6741.98095703125,1.0,278.194580078125,282.849365234375,299.2015991210937,304.0402526855469,293.1499938964844,293.1499938964844,278.1499938964844,36901.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769376277923584,1.0,0.0,0.0,3.7673285007476807,3.7673537731170654,9.470223858443204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.9951171875,0.0,1674.6201171875,1895.4371337890625,0.0,3187.874755859375,0.9302512407302856,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7474168539047241,0.3983625173568725,0.3658148050308227,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8682230710983276,0.6363013386726379,0.6082971692085266,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8570817112922668,0.6122573018074036,0.4321008026599884,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7990126013755798,0.4889943897724151,0.4701765179634094,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6415181756019592,0.2488447278738021,1.1588929891586304,284.8954467773437,284.95001220703125,300.45001220703125,296.1416320800781,298.0714111328125,297.1953125,284.8966979980469,1.0,0.7357347011566162,0.3578943312168121,0.3578943312168121,1.0,1.0,-3.6454575061798096,0.9764091372489928,2.669048309326172,0.1529804915189743,0.883101224899292,0.883101224899292,0.0,315.0782470703125,321.0,72879.2578125,0.0,6750.82421875,1.0,278.15679931640625,282.86993408203125,299.1661376953125,303.9407958984375,293.1499938964844,293.1499938964844,278.45001220703125,38390.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878923773765564,1.0,0.0,0.0,3.694214820861816,3.694239616394043,9.106208267439796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.1552734375,0.0,1601.020263671875,1895.4371337890625,0.0,3206.493896484375,0.9169920086860656,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7456175088882446,0.398030549287796,0.3653618991374969,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8660351634025574,0.6357200145721436,0.6075716018676758,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8564445972442627,0.615027904510498,0.4338703155517578,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.797169029712677,0.4889385998249054,0.4700010120868683,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6401955485343933,0.2488511800765991,1.1588091850280762,284.991455078125,284.95001220703125,300.3072814941406,296.0970764160156,298.03369140625,297.19854736328125,284.9901733398437,1.0,0.7371569871902466,0.3572593033313751,0.3572593033313751,1.0,1.0,-3.645844221115112,0.9745394587516784,2.671304702758789,0.1499881744384765,0.9654607772827148,0.9654607772827148,0.0,317.95709228515625,324.0,72013.0546875,0.0,6778.041015625,1.0,278.4434814453125,282.9906616210937,299.0880432128906,303.7291564941406,293.1499938964844,293.1499938964844,278.1499938964844,33983.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740153312683105,1.0,0.0,0.0,3.786288738250733,3.786313772201538,9.565787877363618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.546875,0.0,1674.498779296875,1895.4371337890625,0.0,3160.472900390625,0.9342787861824036,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7456175088882446,0.398030549287796,0.3653618991374969,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8660351634025574,0.6357200145721436,0.6075716018676758,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8564445972442627,0.615027904510498,0.4338703155517578,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.797169029712677,0.4889385998249054,0.4700010120868683,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6401955485343933,0.2488511800765991,1.1588091850280762,284.991455078125,284.95001220703125,300.3072814941406,296.0970764160156,298.03369140625,297.19854736328125,284.9901733398437,1.0,0.7371569871902466,0.3572593033313751,0.3572593033313751,1.0,1.0,-3.645844221115112,0.9745394587516784,2.671304702758789,0.1499881744384765,0.9654607772827148,0.9654607772827148,0.0,317.95709228515625,324.0,72013.0546875,0.0,6778.041015625,1.0,278.4434814453125,282.9906616210937,299.0880432128906,303.7291564941406,293.1499938964844,293.1499938964844,278.1499938964844,33983.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740153312683105,1.0,0.0,0.0,3.786288738250733,3.786313772201538,9.565787877363618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.546875,0.0,1674.498779296875,1895.4371337890625,0.0,3160.472900390625,0.9342787861824036,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7433130741119385,0.3967380225658417,0.3645745813846588,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8633232116699219,0.6341231465339661,0.6064936518669128,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8552371263504028,0.6166844367980957,0.4353191554546356,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7948305010795593,0.4881011545658111,0.4695763289928436,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.638550341129303,0.2484608739614486,1.158340573310852,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9910583496094,297.1933898925781,284.8988647460937,1.0,0.7385181188583374,0.3566243052482605,0.3566243052482605,1.0,1.0,-3.644273042678833,0.9721041321754456,2.672168970108032,0.1457709074020385,0.8725799918174744,0.8725799918174744,0.0,321.3202209472656,327.0,72416.9140625,0.0,6801.61279296875,1.0,278.1568603515625,282.88104248046875,299.071533203125,303.8147277832031,293.1499938964844,293.1499938964844,278.45001220703125,38861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810635805130005,1.0,0.0,0.0,3.6623709201812735,3.662395477294922,8.94989511834865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.6435546875,0.0,1568.455322265625,1895.4371337890625,0.0,3226.547607421875,0.910399854183197,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7433130741119385,0.3967380225658417,0.3645745813846588,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8633232116699219,0.6341231465339661,0.6064936518669128,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8552371263504028,0.6166844367980957,0.4353191554546356,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7948305010795593,0.4881011545658111,0.4695763289928436,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.638550341129303,0.2484608739614486,1.158340573310852,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9910583496094,297.1933898925781,284.8988647460937,1.0,0.7385181188583374,0.3566243052482605,0.3566243052482605,1.0,1.0,-3.644273042678833,0.9721041321754456,2.672168970108032,0.1457709074020385,0.8725799918174744,0.8725799918174744,0.0,321.3202209472656,327.0,72416.9140625,0.0,6801.61279296875,1.0,278.1568603515625,282.88104248046875,299.071533203125,303.8147277832031,293.1499938964844,293.1499938964844,278.45001220703125,38861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810635805130005,1.0,0.0,0.0,3.6623709201812735,3.662395477294922,8.94989511834865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.6435546875,0.0,1568.455322265625,1895.4371337890625,0.0,3226.547607421875,0.910399854183197,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7417062520980835,0.3964723646640777,0.3642036020755768,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8613264560699463,0.6335707902908325,0.6058158278465271,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8547775149345398,0.6195346713066101,0.437163233757019,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7931538820266724,0.4880828559398651,0.4694474637508392,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6373782753944397,0.2485151886940002,1.158452391624451,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.95709228515625,297.1973876953125,284.9912109375,1.0,0.7399186491966248,0.3561116456985473,0.3561116456985473,1.0,1.0,-3.645195245742798,0.970820963382721,2.6743743419647217,0.1422962397336959,0.9550098776817322,0.9550098776817322,0.0,324.01959228515625,330.0,71578.875,0.0,6829.3974609375,1.0,278.4432373046875,283.0001220703125,298.99658203125,303.6070556640625,293.1499938964844,293.1499938964844,278.1499938964844,34032.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756251335144043,1.0,0.0,0.0,3.755321979522705,3.755346536636353,9.409956760464412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.5859375,0.0,1638.3819580078125,1895.4371337890625,0.0,3175.56884765625,0.9273339509963988,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7417062520980835,0.3964723646640777,0.3642036020755768,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8613264560699463,0.6335707902908325,0.6058158278465271,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8547775149345398,0.6195346713066101,0.437163233757019,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7931538820266724,0.4880828559398651,0.4694474637508392,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6373782753944397,0.2485151886940002,1.158452391624451,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.95709228515625,297.1973876953125,284.9912109375,1.0,0.7399186491966248,0.3561116456985473,0.3561116456985473,1.0,1.0,-3.645195245742798,0.970820963382721,2.6743743419647217,0.1422962397336959,0.9550098776817322,0.9550098776817322,0.0,324.01959228515625,330.0,71578.875,0.0,6829.3974609375,1.0,278.4432373046875,283.0001220703125,298.99658203125,303.6070556640625,293.1499938964844,293.1499938964844,278.1499938964844,34032.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756251335144043,1.0,0.0,0.0,3.755321979522705,3.755346536636353,9.409956760464412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.5859375,0.0,1638.3819580078125,1895.4371337890625,0.0,3175.56884765625,0.9273339509963988,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7395860552787781,0.3952149748802185,0.3634379804134369,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.85881507396698,0.6319687366485596,0.6047235727310181,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8537464737892151,0.6212245225906372,0.4386289715766907,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7909908890724182,0.4872582852840423,0.4690256714820862,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6359008550643921,0.2481697797775268,1.1581372022628784,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.9183654785156,297.192626953125,284.903564453125,1.0,0.7412769794464111,0.3555989861488342,0.3555989861488342,1.0,1.0,-3.643845796585083,0.9687573313713074,2.675088405609131,0.1404269486665725,0.8672494888305664,0.8672494888305664,0.0,327.32794189453125,333.0,71980.0859375,0.0,6853.3466796875,1.0,278.1570739746094,282.8935241699219,298.9829406738281,303.69537353515625,293.1499938964844,293.1499938964844,278.45001220703125,38785.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825240731239319,1.0,0.0,0.0,3.631166219711304,3.631190538406372,8.798032808954304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.7880859375,0.0,1533.046630859375,1895.4371337890625,0.0,3240.230712890625,0.9034307599067688,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7395860552787781,0.3952149748802185,0.3634379804134369,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.85881507396698,0.6319687366485596,0.6047235727310181,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8537464737892151,0.6212245225906372,0.4386289715766907,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7909908890724182,0.4872582852840423,0.4690256714820862,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6359008550643921,0.2481697797775268,1.1581372022628784,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.9183654785156,297.192626953125,284.903564453125,1.0,0.7412769794464111,0.3555989861488342,0.3555989861488342,1.0,1.0,-3.643845796585083,0.9687573313713074,2.675088405609131,0.1404269486665725,0.8672494888305664,0.8672494888305664,0.0,327.32794189453125,333.0,71980.0859375,0.0,6853.3466796875,1.0,278.1570739746094,282.8935241699219,298.9829406738281,303.69537353515625,293.1499938964844,293.1499938964844,278.45001220703125,38785.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825240731239319,1.0,0.0,0.0,3.631166219711304,3.631190538406372,8.798032808954304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.7880859375,0.0,1533.046630859375,1895.4371337890625,0.0,3240.230712890625,0.9034307599067688,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7386448979377747,0.3950310349464416,0.3630939722061157,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8576787114143372,0.6316035389900208,0.6041845679283142,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8533688187599182,0.6226016879081726,0.4394105076789856,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7900134921073914,0.4871802628040313,0.4688094854354858,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6352230906486511,0.2481629699468612,1.1578642129898071,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9025573730469,297.19403076171875,285.01055908203125,1.0,0.7419121265411377,0.3553426563739776,0.3553426563739776,1.0,1.0,-3.643129110336304,0.9676888585090636,2.6754400730133057,0.1400038748979568,0.9422302842140198,0.9422302842140198,0.0,328.8437805175781,333.0,71088.53125,0.0,6863.93603515625,1.0,278.4011535644531,283.0193176269531,298.9199523925781,303.4556579589844,293.1499938964844,293.1499938964844,278.45001220703125,34404.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877823531627655,1.0,0.0,0.0,3.67529821395874,3.6753220558166495,9.013187991513404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.1337890625,0.0,1549.4749755859375,1895.4371337890625,0.0,3196.18017578125,0.9112800359725952,1.0,0.0,3.0,1.0,0.0
18027960,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7381153702735901,0.3949294686317444,0.3630567193031311,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8569697737693787,0.6313468813896179,0.6039909720420837,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8534219264984131,0.6240547299385071,0.440464437007904,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7894505262374878,0.4872022867202759,0.468868613243103,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6348629593849182,0.2482406347990036,1.158333659172058,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.8880310058594,297.1963806152344,284.9916687011719,1.0,0.7426738739013672,0.3550837934017181,0.3550837934017181,1.0,1.0,-3.644754886627197,0.9673335552215576,2.67742133140564,0.1399853974580764,0.9480509757995604,0.9480509757995604,0.0,330.0365295410156,336.0,71180.4609375,0.0,6881.166015625,1.0,278.4431457519531,283.00811767578125,298.9102478027344,303.4926147460937,293.1499938964844,293.1499938964844,278.1499938964844,33942.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769918084144592,1.0,0.0,0.0,3.7279539108276367,3.727978467941284,9.273301770917896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.578125,0.0,1605.9141845703125,1895.4371337890625,0.0,3188.383056640625,0.921139121055603,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7360863089561462,0.3936570584774017,0.3622709810733795,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8545567989349365,0.6296758055686951,0.6028265953063965,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8524715900421143,0.6257196068763733,0.4419085681438446,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.787367045879364,0.4863339960575104,0.4684006571769714,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.633470356464386,0.2478971928358078,1.1580203771591189,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.853515625,297.1913757324219,284.9057312011719,1.0,0.7440136671066284,0.3545660674571991,0.3545660674571991,1.0,1.0,-3.643219232559204,0.965114176273346,2.678105115890503,0.1398598551750183,0.8626159429550171,0.8626159429550171,0.0,333.36309814453125,339.0,71576.4375,0.0,6904.49560546875,1.0,278.15728759765625,282.9026794433594,298.8998413085937,303.5838928222656,293.1499938964844,293.1499938964844,278.45001220703125,38718.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838198184967041,1.0,0.0,0.0,3.604215145111084,3.604239225387573,8.66791594944516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.7041015625,0.0,1502.9080810546875,1895.4371337890625,0.0,3252.367431640625,0.897400975227356,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7360863089561462,0.3936570584774017,0.3622709810733795,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8545567989349365,0.6296758055686951,0.6028265953063965,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8524715900421143,0.6257196068763733,0.4419085681438446,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.787367045879364,0.4863339960575104,0.4684006571769714,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.633470356464386,0.2478971928358078,1.1580203771591189,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.853515625,297.1913757324219,284.9057312011719,1.0,0.7440136671066284,0.3545660674571991,0.3545660674571991,1.0,1.0,-3.643219232559204,0.965114176273346,2.678105115890503,0.1398598551750183,0.8626159429550171,0.8626159429550171,0.0,333.36309814453125,339.0,71576.4375,0.0,6904.49560546875,1.0,278.15728759765625,282.9026794433594,298.8998413085937,303.5838928222656,293.1499938964844,293.1499938964844,278.45001220703125,38718.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838198184967041,1.0,0.0,0.0,3.604215145111084,3.604239225387573,8.66791594944516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.7041015625,0.0,1502.9080810546875,1895.4371337890625,0.0,3252.367431640625,0.897400975227356,1.0,0.0,3.0,1.0,0.0
18028140,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.734632670879364,0.3933294415473938,0.3618679940700531,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8527233004570007,0.6289605498313904,0.602023184299469,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.85214763879776,0.6285064220428467,0.4437263309955597,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7858273983001709,0.4862142503261566,0.4681970775127411,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.632450520992279,0.2479528188705444,1.1581891775131226,284.99249267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.82781982421875,297.1946716308594,284.9916381835937,1.0,0.745385468006134,0.3540483117103576,0.3540483117103576,1.0,1.0,-3.643907070159912,0.9636135697364808,2.680293321609497,0.1393425613641739,0.9417607188224792,0.9417607188224792,0.0,336.08758544921875,342.0,70803.265625,0.0,6931.55908203125,1.0,278.4420166015625,283.0145874023437,298.8314819335937,303.3870544433594,293.1499938964844,293.1499938964844,278.1499938964844,33967.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781828284263611,1.0,0.0,0.0,3.7015886306762695,3.701612949371338,9.14259771889192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.10546875,0.0,1575.9007568359375,1895.4371337890625,0.0,3199.54833984375,0.9154630303382874,1.0,0.0,3.0,1.0,0.0
18028200,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.734632670879364,0.3933294415473938,0.3618679940700531,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8527233004570007,0.6289605498313904,0.602023184299469,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.85214763879776,0.6285064220428467,0.4437263309955597,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7858273983001709,0.4862142503261566,0.4681970775127411,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.632450520992279,0.2479528188705444,1.1581891775131226,284.99249267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.82781982421875,297.1946716308594,284.9916381835937,1.0,0.745385468006134,0.3540483117103576,0.3540483117103576,1.0,1.0,-3.643907070159912,0.9636135697364808,2.680293321609497,0.1393425613641739,0.9417607188224792,0.9417607188224792,0.0,336.08758544921875,342.0,70803.265625,0.0,6931.55908203125,1.0,278.4420166015625,283.0145874023437,298.8314819335937,303.3870544433594,293.1499938964844,293.1499938964844,278.1499938964844,33967.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781828284263611,1.0,0.0,0.0,3.7015886306762695,3.701612949371338,9.14259771889192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.10546875,0.0,1575.9007568359375,1895.4371337890625,0.0,3199.54833984375,0.9154630303382874,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7325927019119263,0.3920371234416961,0.3610534071922302,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8502956032752991,0.6272212862968445,0.600782036781311,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.851164698600769,0.6301444172859192,0.4451427161693573,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7837139368057251,0.4852986931800842,0.4676760733127594,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6310489177703857,0.247596874833107,1.1578127145767212,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.798828125,297.1896057128906,284.9073791503906,1.0,0.7466912865638733,0.3535456359386444,0.3535456359386444,1.0,1.0,-3.642067909240722,0.9614017605781556,2.680666208267212,0.1380383670330047,0.8584743738174438,0.8584743738174438,0.0,339.4262390136719,345.0,71203.375,0.0,6953.72998046875,1.0,278.157470703125,282.9103698730469,298.8251037597656,303.4822998046875,293.1499938964844,293.1499938964844,278.45001220703125,38657.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848162889480591,1.0,0.0,0.0,3.579983711242676,3.580007553100586,8.551757559871476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.1318359375,0.0,1476.158935546875,1895.4371337890625,0.0,3261.6982421875,0.8919827938079834,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7325927019119263,0.3920371234416961,0.3610534071922302,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8502956032752991,0.6272212862968445,0.600782036781311,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.851164698600769,0.6301444172859192,0.4451427161693573,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7837139368057251,0.4852986931800842,0.4676760733127594,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6310489177703857,0.247596874833107,1.1578127145767212,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.798828125,297.1896057128906,284.9073791503906,1.0,0.7466912865638733,0.3535456359386444,0.3535456359386444,1.0,1.0,-3.642067909240722,0.9614017605781556,2.680666208267212,0.1380383670330047,0.8584743738174438,0.8584743738174438,0.0,339.4262390136719,345.0,71203.375,0.0,6953.72998046875,1.0,278.157470703125,282.9103698730469,298.8251037597656,303.4822998046875,293.1499938964844,293.1499938964844,278.45001220703125,38657.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848162889480591,1.0,0.0,0.0,3.579983711242676,3.580007553100586,8.551757559871476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.1318359375,0.0,1476.158935546875,1895.4371337890625,0.0,3261.6982421875,0.8919827938079834,1.0,0.0,3.0,1.0,0.0
18028380,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7315084338188171,0.3918092548847198,0.3606696426868438,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8489610552787781,0.6267068982124329,0.600098192691803,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8507856726646423,0.6319208145141602,0.4461954236030578,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7825626134872437,0.4851763844490051,0.4674145877361297,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6302745342254639,0.2476032227277755,1.1576019525527954,285.00592041015625,284.95001220703125,299.4342956542969,295.7870178222656,297.78582763671875,297.1916198730469,285.00408935546875,1.0,0.7474991679191589,0.3532239198684692,0.3532239198684692,1.0,1.0,-3.641472578048706,0.9601938128471376,2.681278705596924,0.13669154047966,0.9340028762817384,0.9340028762817384,0.0,341.2814636230469,345.0,70409.859375,0.0,6967.8115234375,1.0,278.419921875,283.0284729003906,298.7619323730469,303.2615661621094,293.1499938964844,293.1499938964844,278.45001220703125,33719.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792356252670288,1.0,0.0,0.0,3.651378870010376,3.651402473449707,8.896251983969705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.517578125,0.0,1517.6312255859375,1895.4371337890625,0.0,3209.41650390625,0.9043641090393066,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7311183214187622,0.3916759788990021,0.360630989074707,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8484361171722412,0.626428484916687,0.599916934967041,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8508009910583496,0.6328990459442139,0.4469456076622009,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7821387052536011,0.4851264059543609,0.4674322307109833,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6300132274627686,0.2476377785205841,1.157947063446045,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.7792053222656,297.1928405761719,284.9912414550781,1.0,0.7480335235595703,0.3530429601669311,0.3530429601669311,1.0,1.0,-3.6425468921661377,0.9599530100822448,2.682593822479248,0.1360260397195816,0.9363003969192504,0.9363003969192504,0.0,342.1507568359375,333.0,70465.953125,0.0,6979.94091796875,1.0,278.4418334960937,283.0196533203125,298.7622985839844,303.2931823730469,293.1499938964844,293.1499938964844,278.1499938964844,33922.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789699673652649,1.0,0.0,0.0,3.6797032356262207,3.679727077484131,9.034806680574547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.5146484375,0.0,1550.795654296875,1895.4371337890625,0.0,3206.9267578125,0.9105103015899658,1.0,0.0,3.0,1.0,0.0
18028500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7314879298210144,0.3910571336746216,0.3602670729160309,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8488953709602356,0.6255812644958496,0.5993385314941406,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8519980311393738,0.633734405040741,0.447706401348114,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7827061414718628,0.4846968650817871,0.4671859741210937,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6304749250411987,0.247496023774147,1.1575907468795776,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.7679138183594,297.1908264160156,284.8735656738281,1.0,0.7470065355300903,0.3527916073799133,0.3527916073799133,1.0,1.0,-3.641613960266113,0.9588627815246582,2.682751178741455,0.1349578499794006,0.8510052561759949,0.8510052561759949,0.0,340.7425842285156,333.0,71206.8203125,0.0,6963.59814453125,1.0,278.1972045898437,282.886474609375,298.7901611328125,303.4902038574219,293.1499938964844,293.1499938964844,278.1499938964844,38380.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842983245849609,1.0,0.0,0.0,3.630683422088623,3.6307077407836914,8.795693133833993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.1015625,0.0,1529.50146484375,1895.4371337890625,0.0,3256.848388671875,0.9005246758460999,1.0,0.0,3.0,1.0,0.0
18028560,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7320782542228699,0.3903957903385162,0.3595446646213531,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8497052192687988,0.6246495842933655,0.5983448624610901,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8535468578338623,0.6345350742340088,0.4481443762779236,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.783608078956604,0.4841910004615783,0.4665999114513397,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6311572194099426,0.2472928315401077,1.1562384366989136,284.9071655273437,284.95001220703125,299.3407287597656,295.7467346191406,297.7571105957031,297.188232421875,284.9078063964844,1.0,0.745290219783783,0.3525606095790863,0.3525606095790863,1.0,1.0,-3.6377456188201904,0.956928849220276,2.680816888809204,0.13358736038208,0.8539682626724243,0.8539682626724243,0.0,338.1966857910156,321.0,70829.3984375,0.0,6925.197265625,1.0,278.1578369140625,282.9164123535156,298.7624206542969,303.39373779296875,293.1499938964844,293.1499938964844,278.45001220703125,38669.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853729963302612,1.0,0.0,0.0,3.5570170879364014,3.5570406913757324,8.442385706075584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.6064453125,0.0,1451.6259765625,1895.4371337890625,0.0,3266.91064453125,0.8868740200996399,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7353542447090149,0.3901019692420959,0.3587612509727478,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.85368812084198,0.6238545775413513,0.5970389246940613,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8591466546058655,0.6373365521430969,0.449653685092926,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.787704348564148,0.4840440452098846,0.4659385681152344,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6341747641563416,0.2474037855863571,1.1545690298080444,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7452392578125,297.1923522949219,284.98876953125,1.0,0.7408774495124817,0.3520986139774322,0.3520986139774322,1.0,1.0,-3.63423490524292,0.9543827176094056,2.679852247238159,0.1311859488487243,0.9289677143096924,0.9289677143096924,0.0,329.7355651855469,309.0,70071.265625,0.0,6835.89453125,1.0,278.4416809082031,283.0231628417969,298.7064208984375,303.2099609375,293.1499938964844,293.1499938964844,278.1499938964844,33969.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791288733482361,1.0,0.0,0.0,3.656098604202272,3.6561222076416016,8.919265042095503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.306640625,0.0,1524.746826171875,1895.4371337890625,0.0,3208.416015625,0.9052310585975648,1.0,0.0,3.0,1.0,0.0
