time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7353542447090149,0.3901019692420959,0.3587612509727478,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.85368812084198,0.6238545775413513,0.5970389246940613,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8591466546058655,0.6373365521430969,0.449653685092926,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.787704348564148,0.4840440452098846,0.4659385681152344,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6341747641563416,0.2474037855863571,1.1545690298080444,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7452392578125,297.1923522949219,284.98876953125,1.0,0.7408774495124817,0.3520986139774322,0.3520986139774322,1.0,1.0,-3.63423490524292,0.9543827176094056,2.679852247238159,0.1311859488487243,0.9289677143096924,0.9289677143096924,0.0,329.7355651855469,309.0,70071.265625,0.0,6835.89453125,1.0,278.4416809082031,283.0231628417969,298.7064208984375,303.2099609375,293.1499938964844,293.1499938964844,278.1499938964844,33969.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791288733482361,1.0,0.0,0.0,3.656098604202272,3.6561222076416016,8.919265042095503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.306640625,0.0,1524.746826171875,1895.4371337890625,0.0,3208.416015625,0.9052310585975648,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7391050457954407,0.3889539539813995,0.3575610816478729,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.858384907245636,0.6221410036087036,0.5952801704406738,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8654746413230896,0.6390793323516846,0.4507439732551574,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7924774289131165,0.4831944406032562,0.4649426341056824,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6377469897270203,0.2471851706504821,1.152288794517517,284.9082336425781,284.95001220703125,299.25,295.7013244628906,297.7318420410156,297.1892395019531,284.9084167480469,1.0,0.7355111241340637,0.3516366183757782,0.3516366183757782,1.0,1.0,-3.628052949905396,0.950989842414856,2.67706298828125,0.1290272027254104,0.8490173816680908,0.8490173816680908,0.0,319.98883056640625,297.0,70430.65625,0.0,6724.61181640625,1.0,278.1582946777344,282.9225158691406,298.7145690917969,303.3163146972656,293.1499938964844,293.1499938964844,278.45001220703125,38552.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850788474082947,1.0,0.0,0.0,3.5332493782043457,3.5332727432250977,8.329939760187699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.9140625,0.0,1425.6016845703125,1895.4371337890625,0.0,3264.156982421875,0.881453275680542,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7391050457954407,0.3889539539813995,0.3575610816478729,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.858384907245636,0.6221410036087036,0.5952801704406738,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8654746413230896,0.6390793323516846,0.4507439732551574,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7924774289131165,0.4831944406032562,0.4649426341056824,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6377469897270203,0.2471851706504821,1.152288794517517,284.9082336425781,284.95001220703125,299.25,295.7013244628906,297.7318420410156,297.1892395019531,284.9084167480469,1.0,0.7355111241340637,0.3516366183757782,0.3516366183757782,1.0,1.0,-3.628052949905396,0.950989842414856,2.67706298828125,0.1290272027254104,0.8490173816680908,0.8490173816680908,0.0,319.98883056640625,297.0,70430.65625,0.0,6724.61181640625,1.0,278.1582946777344,282.9225158691406,298.7145690917969,303.3163146972656,293.1499938964844,293.1499938964844,278.45001220703125,38552.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850788474082947,1.0,0.0,0.0,3.5332493782043457,3.5332727432250977,8.329939760187699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.9140625,0.0,1425.6016845703125,1895.4371337890625,0.0,3264.156982421875,0.881453275680542,1.0,0.0,3.0,1.0,0.0
18028860,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7442367672920227,0.3887486457824707,0.3567672073841095,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8646522760391235,0.6213857531547546,0.5939139127731323,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8735291361808777,0.6419618129730225,0.4522381424903869,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7987038493156433,0.4831115305423736,0.4642414450645447,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6424306631088257,0.2474065721035003,1.150620698928833,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7281799316406,297.1943664550781,284.98907470703125,1.0,0.7297415733337402,0.3512839674949646,0.3512839674949646,1.0,1.0,-3.6243932247161865,0.9487197995185852,2.675673484802246,0.1274256557226181,0.92374587059021,0.92374587059021,0.0,308.6817626953125,285.0,69707.96875,0.0,6609.96142578125,1.0,278.4414978027344,283.02813720703125,298.6687316894531,303.1448974609375,293.1499938964844,293.1499938964844,278.1499938964844,33917.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784463405609131,1.0,0.0,0.0,3.633031129837036,3.633054494857788,8.807071480987361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.8154296875,0.0,1498.8619384765625,1895.4371337890625,0.0,3202.018310546875,0.9000201225280762,1.0,0.0,3.0,1.0,0.0
18028920,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7442367672920227,0.3887486457824707,0.3567672073841095,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8646522760391235,0.6213857531547546,0.5939139127731323,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8735291361808777,0.6419618129730225,0.4522381424903869,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7987038493156433,0.4831115305423736,0.4642414450645447,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6424306631088257,0.2474065721035003,1.150620698928833,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7281799316406,297.1943664550781,284.98907470703125,1.0,0.7297415733337402,0.3512839674949646,0.3512839674949646,1.0,1.0,-3.6243932247161865,0.9487197995185852,2.675673484802246,0.1274256557226181,0.92374587059021,0.92374587059021,0.0,308.6817626953125,285.0,69707.96875,0.0,6609.96142578125,1.0,278.4414978027344,283.02813720703125,298.6687316894531,303.1448974609375,293.1499938964844,293.1499938964844,278.1499938964844,33917.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784463405609131,1.0,0.0,0.0,3.633031129837036,3.633054494857788,8.807071480987361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.8154296875,0.0,1498.8619384765625,1895.4371337890625,0.0,3202.018310546875,0.9000201225280762,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7493789792060852,0.3876799345016479,0.3555832803249359,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8710407614707947,0.6197121739387512,0.5921329259872437,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8816975355148315,0.6437731981277466,0.4533335268497467,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8049817681312561,0.48231902718544,0.4632414281368255,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.647292971611023,0.2472801208496093,1.148496389389038,284.9102478027344,284.95001220703125,299.208740234375,295.67626953125,297.72137451171875,297.19195556640625,284.9103698730469,1.0,0.7236735820770264,0.3509312868118286,0.3509312868118286,1.0,1.0,-3.6183929443359375,0.9457285404205322,2.6726644039154053,0.1258550137281417,0.8461126089096069,0.8461126089096069,0.0,297.50762939453125,273.0,70106.2109375,0.0,6487.455078125,1.0,278.1584777832031,282.92840576171875,298.6881103515625,303.2648010253906,293.1499938964844,293.1499938964844,278.45001220703125,38448.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841280937194824,1.0,0.0,0.0,3.51291823387146,3.512941360473633,8.234351298597176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.1748046875,0.0,1403.57177734375,1895.4371337890625,0.0,3255.25439453125,0.8768635988235474,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7493789792060852,0.3876799345016479,0.3555832803249359,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8710407614707947,0.6197121739387512,0.5921329259872437,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8816975355148315,0.6437731981277466,0.4533335268497467,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8049817681312561,0.48231902718544,0.4632414281368255,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.647292971611023,0.2472801208496093,1.148496389389038,284.9102478027344,284.95001220703125,299.208740234375,295.67626953125,297.72137451171875,297.19195556640625,284.9103698730469,1.0,0.7236735820770264,0.3509312868118286,0.3509312868118286,1.0,1.0,-3.6183929443359375,0.9457285404205322,2.6726644039154053,0.1258550137281417,0.8461126089096069,0.8461126089096069,0.0,297.50762939453125,273.0,70106.2109375,0.0,6487.455078125,1.0,278.1584777832031,282.92840576171875,298.6881103515625,303.2648010253906,293.1499938964844,293.1499938964844,278.45001220703125,38448.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841280937194824,1.0,0.0,0.0,3.51291823387146,3.512941360473633,8.234351298597176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.1748046875,0.0,1403.57177734375,1895.4371337890625,0.0,3255.25439453125,0.8768635988235474,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7523040771484375,0.3875687420368194,0.355058491230011,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8746259212493896,0.6192961931228638,0.5912870168685913,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8862232565879822,0.6452101469039917,0.453959047794342,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8084147572517395,0.4822508692741394,0.4627673029899597,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6500034928321838,0.2473851591348648,1.147405743598938,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.7214660644531,297.1942749023437,285.01043701171875,1.0,0.7205536961555481,0.3507549464702606,0.3507549464702606,1.0,1.0,-3.615607261657715,0.944304883480072,2.671302318572998,0.1249810829758644,0.9176264405250548,0.9176264405250548,0.0,291.6678161621094,273.0,69318.7578125,0.0,6424.9794921875,1.0,278.3984069824219,283.0458068847656,298.64288330078125,303.0500793457031,293.1499938964844,293.1499938964844,278.45001220703125,34042.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787410259246826,1.0,0.0,0.0,3.5623650550842285,3.5623879432678223,8.467791303701233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.482421875,0.0,1423.5406494140625,1895.4371337890625,0.0,3204.781005859375,0.8858018517494202,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7558112740516663,0.3875206112861633,0.3548060953617096,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8788348436355591,0.6189676523208618,0.5907503962516785,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8914022445678711,0.6466999650001526,0.4548371732234955,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8122968077659607,0.4822665154933929,0.4625431299209595,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6532034277915955,0.2475669234991073,1.147007942199707,284.98944091796875,284.95001220703125,299.2015075683594,295.6714782714844,297.72271728515625,297.1973571777344,284.9883117675781,1.0,0.7175260782241821,0.3505864143371582,0.3505864143371582,1.0,1.0,-3.614964723587036,0.9435646533966064,2.6714000701904297,0.1243756711483001,0.9199570417404176,0.9199570417404176,0.0,285.50079345703125,261.0,69445.734375,0.0,6368.07080078125,1.0,278.4421691894531,283.0308532714844,298.65234375,303.1079406738281,293.1499938964844,293.1499938964844,278.1499938964844,33768.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772233128547668,1.0,0.0,0.0,3.618184804916382,3.618208169937134,8.735239021007146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.6162109375,0.0,1481.509033203125,1895.4371337890625,0.0,3190.55322265625,0.896306037902832,1.0,0.0,3.0,1.0,0.0
18029220,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7622008323669434,0.3864970505237579,0.3536529242992401,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8866329193115234,0.6173079609870911,0.5889710187911987,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9010565876960754,0.6485449075698853,0.4559502899646759,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8192554712295532,0.4815020263195038,0.4615583419799804,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6592544317245483,0.2474947869777679,1.1450750827789309,284.9115295410156,284.95001220703125,299.2023010253906,295.6713256835937,297.720458984375,297.1950988769531,284.91162109375,1.0,0.7112410068511963,0.3502492904663086,0.3502492904663086,1.0,1.0,-3.609273910522461,0.9407196640968324,2.6685540676116943,0.1229479983448982,0.8441383838653564,0.8441383838653564,0.0,273.973876953125,249.0,69870.1640625,0.0,6244.3564453125,1.0,278.1586303710937,282.9325256347656,298.6825256347656,303.2408447265625,293.1499938964844,293.1499938964844,278.45001220703125,38369.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828258514404297,1.0,0.0,0.0,3.4982590675354004,3.498282194137573,8.165771987478365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.716796875,0.0,1387.8026123046875,1895.4371337890625,0.0,3243.0576171875,0.87354975938797,1.0,0.0,3.0,1.0,0.0
18029280,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7622008323669434,0.3864970505237579,0.3536529242992401,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8866329193115234,0.6173079609870911,0.5889710187911987,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9010565876960754,0.6485449075698853,0.4559502899646759,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8192554712295532,0.4815020263195038,0.4615583419799804,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6592544317245483,0.2474947869777679,1.1450750827789309,284.9115295410156,284.95001220703125,299.2023010253906,295.6713256835937,297.720458984375,297.1950988769531,284.91162109375,1.0,0.7112410068511963,0.3502492904663086,0.3502492904663086,1.0,1.0,-3.609273910522461,0.9407196640968324,2.6685540676116943,0.1229479983448982,0.8441383838653564,0.8441383838653564,0.0,273.973876953125,249.0,69870.1640625,0.0,6244.3564453125,1.0,278.1586303710937,282.9325256347656,298.6825256347656,303.2408447265625,293.1499938964844,293.1499938964844,278.45001220703125,38369.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828258514404297,1.0,0.0,0.0,3.4982590675354004,3.498282194137573,8.165771987478365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.716796875,0.0,1387.8026123046875,1895.4371337890625,0.0,3243.0576171875,0.87354975938797,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7700479626655579,0.3863641917705536,0.3529028594493866,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8959556818008423,0.6165618896484375,0.5875903367996216,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9128355383872986,0.6514953374862671,0.4574729204177856,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8273040652275085,0.4814640879631042,0.4608750343322754,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.666504979133606,0.2478226125240326,1.1437630653381348,284.9903869628906,284.95001220703125,299.2104797363281,295.6754150390625,297.7258605957031,297.2004699707031,284.9896240234375,1.0,0.7049545049667358,0.3499121963977813,0.3499121963977813,1.0,1.0,-3.606134176254273,0.9386712908744812,2.6674628257751465,0.1215843483805656,0.9180656671524048,0.9180656671524048,0.0,261.794677734375,237.0,69248.4765625,0.0,6125.083984375,1.0,278.44122314453125,283.03436279296875,298.65631103515625,303.0964050292969,293.1499938964844,293.1499938964844,278.1499938964844,33790.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758313655853271,1.0,0.0,0.0,3.604057788848877,3.60408091545105,8.667159931974311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.6728515625,0.0,1466.328125,1895.4371337890625,0.0,3177.502685546875,0.8933748602867126,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7700479626655579,0.3863641917705536,0.3529028594493866,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8959556818008423,0.6165618896484375,0.5875903367996216,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9128355383872986,0.6514953374862671,0.4574729204177856,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8273040652275085,0.4814640879631042,0.4608750343322754,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.666504979133606,0.2478226125240326,1.1437630653381348,284.9903869628906,284.95001220703125,299.2104797363281,295.6754150390625,297.7258605957031,297.2004699707031,284.9896240234375,1.0,0.7049545049667358,0.3499121963977813,0.3499121963977813,1.0,1.0,-3.606134176254273,0.9386712908744812,2.6674628257751465,0.1215843483805656,0.9180656671524048,0.9180656671524048,0.0,261.794677734375,237.0,69248.4765625,0.0,6125.083984375,1.0,278.44122314453125,283.03436279296875,298.65631103515625,303.0964050292969,293.1499938964844,293.1499938964844,278.1499938964844,33790.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758313655853271,1.0,0.0,0.0,3.604057788848877,3.60408091545105,8.667159931974311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.6728515625,0.0,1466.328125,1895.4371337890625,0.0,3177.502685546875,0.8933748602867126,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7778744101524353,0.3853780627250671,0.3517705798149109,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9053042531013488,0.6149145364761353,0.5858082175254822,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9254140257835388,0.6533675789833069,0.4585947394371032,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8353224396705627,0.4807213544845581,0.4598994255065918,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6739202737808228,0.2477895319461822,1.1419743299484253,284.9124450683594,284.95001220703125,299.225341796875,295.68328857421875,297.72735595703125,297.1982727050781,284.9124450683594,1.0,0.6985650658607483,0.3495860397815704,0.3495860397815704,1.0,1.0,-3.600659847259521,0.9359281659126282,2.664731740951538,0.1202601045370101,0.8428546190261841,0.8428546190261841,0.0,250.1905059814453,225.0,69708.359375,0.0,6002.185546875,1.0,278.15869140625,282.935302734375,298.6940002441406,303.2394104003906,293.1499938964844,293.1499938964844,278.45001220703125,38296.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813009262084961,1.0,0.0,0.0,3.4883062839508057,3.4883291721343994,8.119373546833231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.9052734375,0.0,1377.031982421875,1895.4371337890625,0.0,3228.771240234375,0.8712880611419678,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7778744101524353,0.3853780627250671,0.3517705798149109,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9053042531013488,0.6149145364761353,0.5858082175254822,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9254140257835388,0.6533675789833069,0.4585947394371032,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8353224396705627,0.4807213544845581,0.4598994255065918,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6739202737808228,0.2477895319461822,1.1419743299484253,284.9124450683594,284.95001220703125,299.225341796875,295.68328857421875,297.72735595703125,297.1982727050781,284.9124450683594,1.0,0.6985650658607483,0.3495860397815704,0.3495860397815704,1.0,1.0,-3.600659847259521,0.9359281659126282,2.664731740951538,0.1202601045370101,0.8428546190261841,0.8428546190261841,0.0,250.1905059814453,225.0,69708.359375,0.0,6002.185546875,1.0,278.15869140625,282.935302734375,298.6940002441406,303.2394104003906,293.1499938964844,293.1499938964844,278.45001220703125,38296.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813009262084961,1.0,0.0,0.0,3.4883062839508057,3.4883291721343994,8.119373546833231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.9052734375,0.0,1377.031982421875,1895.4371337890625,0.0,3228.771240234375,0.8712880611419678,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7845108509063721,0.3853168785572052,0.3511704206466675,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.913574516773224,0.6143877506256104,0.5847260355949402,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.935859203338623,0.6555392146110535,0.4596320986747741,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8420157432556152,0.4807056784629822,0.4593423306941986,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6800762414932251,0.2480386346578598,1.14091157913208,285.0002136230469,284.95001220703125,299.23980712890625,295.69110107421875,297.7335510253906,297.20220947265625,284.9984436035156,1.0,0.6939413547515869,0.3493511974811554,0.3493511974811554,1.0,1.0,-3.5979268550872803,0.9343345165252686,2.663592338562012,0.1192643642425537,0.9146825671195984,0.9146825671195984,0.0,241.4651641845703,225.0,69057.8984375,0.0,5915.24853515625,1.0,278.4261474609375,283.04229736328125,298.6614990234375,303.0671081542969,293.1499938964844,293.1499938964844,278.45001220703125,33417.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745965957641602,1.0,0.0,0.0,3.575676441192627,3.5756993293762207,8.531192179361824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.7763671875,0.0,1433.115478515625,1895.4371337890625,0.0,3165.923828125,0.8867236375808716,1.0,0.0,3.0,1.0,0.0
18029640,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7874338626861572,0.3852701187133789,0.3510437607765198,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9173109531402588,0.6141708493232727,0.5844303369522095,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9402982592582704,0.6563414335250854,0.4601331055164337,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8449531197547913,0.4806971251964569,0.4592291712760925,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6827723383903503,0.2481498122215271,1.140805721282959,284.9906616210937,284.95001220703125,299.2462463378906,295.694580078125,297.73602294921875,297.2035827636719,284.98992919921875,1.0,0.6921941041946411,0.3492598831653595,0.3492598831653595,1.0,1.0,-3.5977587699890137,0.9339886903762816,2.663770198822021,0.1190026327967643,0.9166695475578308,0.9166695475578308,0.0,237.9702911376953,213.0,69119.8828125,0.0,5883.9384765625,1.0,278.441162109375,283.0361633300781,298.6750183105469,303.1047668457031,293.1499938964844,293.1499938964844,278.1499938964844,33743.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742038011550903,1.0,0.0,0.0,3.5959153175354004,3.595938444137573,8.628040859548491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.125,0.0,1457.1904296875,1895.4371337890625,0.0,3162.239990234375,0.8915131092071533,1.0,0.0,3.0,1.0,0.0
18029700,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.792418897151947,0.3848046660423279,0.3506300151348114,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9238401055336,0.6133795976638794,0.5837045311927795,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9478169083595276,0.6572898030281067,0.4608345627784729,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8500586748123169,0.4803619980812073,0.458878219127655,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6874460577964783,0.2481769174337387,1.1403234004974363,284.8787536621094,284.95001220703125,299.2587280273437,295.7013854980469,297.7382507324219,297.2027282714844,284.8796691894531,1.0,0.6890289187431335,0.349096804857254,0.349096804857254,1.0,1.0,-3.59623646736145,0.9329913258552552,2.6632449626922607,0.1184959188103675,0.8360338807106018,0.8360338807106018,0.0,232.0034637451172,213.0,69836.703125,0.0,5825.85791015625,1.0,278.1996765136719,282.9097595214844,298.7254638671875,303.32275390625,293.1499938964844,293.1499938964844,278.1499938964844,38467.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790535926818848,1.0,0.0,0.0,3.5439770221710205,3.5440003871917725,8.38059918351064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.0048828125,0.0,1436.30419921875,1895.4371337890625,0.0,3207.71044921875,0.8812252879142761,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7970432043075562,0.384314477443695,0.3499395549297333,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.930025577545166,0.6125344038009644,0.5826584100723267,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.954738974571228,0.6582324504852295,0.4612705111503601,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8549187779426575,0.4799721837043762,0.4582704603672027,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6918455958366394,0.2481488585472107,1.1391600370407104,284.9140930175781,284.95001220703125,299.2724914550781,295.7088928222656,297.740478515625,297.20135498046875,284.9145202636719,1.0,0.6857300400733948,0.3489510118961334,0.3489510118961334,1.0,1.0,-3.5925419330596924,0.9313789010047911,2.661163091659546,0.1177992522716522,0.8427174091339111,0.8427174091339111,0.0,226.34326171875,201.0,69585.8125,0.0,5762.43896484375,1.0,278.15850830078125,282.9385070800781,298.7195739746094,303.255859375,293.1499938964844,293.1499938964844,278.45001220703125,38346.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796318769454956,1.0,0.0,0.0,3.479480504989624,3.4795033931732178,8.078339419625991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.236328125,0.0,1368.33935546875,1895.4371337890625,0.0,3213.130615234375,0.8695104122161865,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8086535930633545,0.3842307031154632,0.3492314517498016,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9451760649681092,0.6117973923683167,0.5812835097312927,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9704934358596802,0.6612295508384705,0.4628204107284546,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8671337366104126,0.4799621403217315,0.4576108753681183,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7026158571243286,0.2485378980636596,1.1381137371063232,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.75177001953125,297.2065734863281,284.9901428222656,1.0,0.6792876124382019,0.3486593961715698,0.3486593961715698,1.0,1.0,-3.58984112739563,0.9296119809150696,2.660228967666626,0.1167072728276252,0.9159550070762634,0.9159550070762634,0.0,214.1160125732422,189.0,69043.171875,0.0,5645.322265625,1.0,278.44110107421875,283.03717041015625,298.7059020996094,303.1293640136719,293.1499938964844,293.1499938964844,278.1499938964844,33704.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724615573883057,1.0,0.0,0.0,3.591115474700928,3.5911386013031006,8.605023253949184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.5068359375,0.0,1451.73974609375,1895.4371337890625,0.0,3145.900390625,0.890399694442749,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8086535930633545,0.3842307031154632,0.3492314517498016,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9451760649681092,0.6117973923683167,0.5812835097312927,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9704934358596802,0.6612295508384705,0.4628204107284546,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8671337366104126,0.4799621403217315,0.4576108753681183,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7026158571243286,0.2485378980636596,1.1381137371063232,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.75177001953125,297.2065734863281,284.9901428222656,1.0,0.6792876124382019,0.3486593961715698,0.3486593961715698,1.0,1.0,-3.58984112739563,0.9296119809150696,2.660228967666626,0.1167072728276252,0.9159550070762634,0.9159550070762634,0.0,214.1160125732422,189.0,69043.171875,0.0,5645.322265625,1.0,278.44110107421875,283.03717041015625,298.7059020996094,303.1293640136719,293.1499938964844,293.1499938964844,278.1499938964844,33704.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724615573883057,1.0,0.0,0.0,3.591115474700928,3.5911386013031006,8.605023253949184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.5068359375,0.0,1451.73974609375,1895.4371337890625,0.0,3145.900390625,0.890399694442749,1.0,0.0,3.0,1.0,0.0
18029940,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8198305368423462,0.3833039104938507,0.348147302865982,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9599899649620056,0.6101856231689453,0.5795225501060486,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9848297834396362,0.6631386280059814,0.4639659821987152,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8800294399261475,0.4792542159557342,0.4566632211208343,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7135196924209595,0.2485652565956115,1.1365833282470703,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7579040527344,297.2035522460937,284.9134521484375,1.0,0.672754168510437,0.3483678102493286,0.3483678102493286,1.0,1.0,-3.58482313156128,0.9271236658096312,2.6576993465423584,0.1156113594770431,0.8417425751686096,0.8417425751686096,0.0,202.4877471923828,192.0,69542.6015625,0.0,5525.14306640625,1.0,278.1588134765625,282.9380798339844,298.75494384765625,303.2870788574219,293.1499938964844,293.1499938964844,278.45001220703125,38212.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778430819511414,1.0,0.0,0.0,3.478149890899658,3.478172540664673,8.072162245298387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.1240234375,0.0,1366.0218505859375,1895.4371337890625,0.0,3196.363525390625,0.8689730763435364,1.0,0.0,3.0,1.0,0.0
18030000,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8198305368423462,0.3833039104938507,0.348147302865982,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9599899649620056,0.6101856231689453,0.5795225501060486,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9848297834396362,0.6631386280059814,0.4639659821987152,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8800294399261475,0.4792542159557342,0.4566632211208343,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7135196924209595,0.2485652565956115,1.1365833282470703,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7579040527344,297.2035522460937,284.9134521484375,1.0,0.672754168510437,0.3483678102493286,0.3483678102493286,1.0,1.0,-3.58482313156128,0.9271236658096312,2.6576993465423584,0.1156113594770431,0.8417425751686096,0.8417425751686096,0.0,202.4877471923828,192.0,69542.6015625,0.0,5525.14306640625,1.0,278.1588134765625,282.9380798339844,298.75494384765625,303.2870788574219,293.1499938964844,293.1499938964844,278.45001220703125,38212.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778430819511414,1.0,0.0,0.0,3.478149890899658,3.478172540664673,8.072162245298387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.1240234375,0.0,1366.0218505859375,1895.4371337890625,0.0,3196.363525390625,0.8689730763435364,1.0,0.0,3.0,1.0,0.0
18030060,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8254040479660034,0.3832209408283233,0.347707062959671,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9669291973114014,0.6094590425491333,0.5784377455711365,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9920133948326112,0.6661439538002014,0.4657258987426758,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8867077231407166,0.4792460799217224,0.4562813639640808,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7189106345176697,0.2489664703607559,1.13689923286438,284.9927062988281,284.95001220703125,299.3766784667969,295.7655334472656,297.7712097167969,297.20880126953125,284.9920349121094,1.0,0.6704399585723877,0.3481130301952362,0.3481130301952362,1.0,1.0,-3.585014820098877,0.9263637065887452,2.658651113510132,0.1148606836795806,0.9171372056007384,0.9171372056007384,0.0,197.1593017578125,195.0,69043.984375,0.0,5479.26171875,1.0,278.44110107421875,283.03857421875,298.7458190917969,303.16748046875,293.1499938964844,293.1499938964844,278.1499938964844,33619.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870700478553772,1.0,0.0,0.0,3.590027093887329,3.590049982070923,8.599807301834517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.6826171875,0.0,1449.9437255859375,1895.4371337890625,0.0,3129.381591796875,0.890112578868866,1.0,0.0,3.0,1.0,0.0
18030120,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8254040479660034,0.3832209408283233,0.347707062959671,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9669291973114014,0.6094590425491333,0.5784377455711365,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9920133948326112,0.6661439538002014,0.4657258987426758,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8867077231407166,0.4792460799217224,0.4562813639640808,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7189106345176697,0.2489664703607559,1.13689923286438,284.9927062988281,284.95001220703125,299.3766784667969,295.7655334472656,297.7712097167969,297.20880126953125,284.9920349121094,1.0,0.6704399585723877,0.3481130301952362,0.3481130301952362,1.0,1.0,-3.585014820098877,0.9263637065887452,2.658651113510132,0.1148606836795806,0.9171372056007384,0.9171372056007384,0.0,197.1593017578125,195.0,69043.984375,0.0,5479.26171875,1.0,278.44110107421875,283.03857421875,298.7458190917969,303.16748046875,293.1499938964844,293.1499938964844,278.1499938964844,33619.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870700478553772,1.0,0.0,0.0,3.590027093887329,3.590049982070923,8.599807301834517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.6826171875,0.0,1449.9437255859375,1895.4371337890625,0.0,3129.381591796875,0.890112578868866,1.0,0.0,3.0,1.0,0.0
18030180,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8257662057876587,0.3822266459465027,0.3469772934913635,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.967297375202179,0.6078067421913147,0.5770697593688965,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9936925768852234,0.6679978370666504,0.4671545326709747,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8874010443687439,0.4784897863864898,0.4557206928730011,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7197745442390442,0.2489456981420517,1.137216329574585,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7783508300781,297.204833984375,284.9151306152344,1.0,0.669945240020752,0.3478582501411438,0.3478582501411438,1.0,1.0,-3.583923816680908,0.925202488899231,2.658721446990967,0.1142338439822197,0.8439463973045349,0.8439463973045349,0.0,196.33084106445312,198.0,69634.65625,0.0,5468.052734375,1.0,278.1587829589844,282.9380187988281,298.7987670898437,303.3351135253906,293.1499938964844,293.1499938964844,278.45001220703125,38077.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762742877006531,1.0,0.0,0.0,3.482828140258789,3.482851028442383,8.093891779026308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.5712890625,0.0,1369.8453369140625,1895.4371337890625,0.0,3181.6552734375,0.8699089884757996,1.0,0.0,3.0,1.0,0.0
18030240,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8257662057876587,0.3822266459465027,0.3469772934913635,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.967297375202179,0.6078067421913147,0.5770697593688965,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9936925768852234,0.6679978370666504,0.4671545326709747,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8874010443687439,0.4784897863864898,0.4557206928730011,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7197745442390442,0.2489456981420517,1.137216329574585,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7783508300781,297.204833984375,284.9151306152344,1.0,0.669945240020752,0.3478582501411438,0.3478582501411438,1.0,1.0,-3.583923816680908,0.925202488899231,2.658721446990967,0.1142338439822197,0.8439463973045349,0.8439463973045349,0.0,196.33084106445312,198.0,69634.65625,0.0,5468.052734375,1.0,278.1587829589844,282.9380187988281,298.7987670898437,303.3351135253906,293.1499938964844,293.1499938964844,278.45001220703125,38077.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762742877006531,1.0,0.0,0.0,3.482828140258789,3.482851028442383,8.093891779026308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.5712890625,0.0,1369.8453369140625,1895.4371337890625,0.0,3181.6552734375,0.8699089884757996,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8252637386322021,0.3821082711219787,0.3466848134994507,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.966594696044922,0.6073691844940186,0.5764540433883667,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9938457012176514,0.669440746307373,0.467959463596344,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8869020938873291,0.4784077703952789,0.4554803371429443,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7195534110069275,0.2490697801113128,1.1373794078826904,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.7849426269531,297.2065734863281,285.0144958496094,1.0,0.6700793504714966,0.3477308750152588,0.3477308750152588,1.0,1.0,-3.58370041847229,0.9247259497642516,2.6589746475219727,0.1138386502861976,0.9162803292274476,0.9162803292274476,0.0,196.5738983154297,198.0,68960.1328125,0.0,5469.380859375,1.0,278.39776611328125,283.05303955078125,298.7680969238281,303.1431579589844,293.1499938964844,293.1499938964844,278.45001220703125,33720.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708378672599792,1.0,0.0,0.0,3.5380735397338867,3.5380961894989014,8.35270270727051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.8115234375,0.0,1395.643310546875,1895.4371337890625,0.0,3130.669921875,0.880132794380188,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8250055909156799,0.3820377588272095,0.3466554582118988,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9661185145378112,0.606999397277832,0.57613605260849,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.994184911251068,0.6709233522415161,0.4690223932266235,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.886626124382019,0.4783961772918701,0.4554860591888428,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7195102572441101,0.2492528706789016,1.1382126808166504,284.9934387207031,284.95001220703125,299.4606628417969,295.8106384277344,297.7921142578125,297.2090148925781,284.9923400878906,1.0,0.6705080270767212,0.3475766777992248,0.3475766777992248,1.0,1.0,-3.5855696201324463,0.9248101711273192,2.660759210586548,0.1135929822921752,0.9199479222297668,0.9199479222297668,0.0,196.8753662109375,201.0,69181.421875,0.0,5478.81689453125,1.0,278.44195556640625,283.0366516113281,298.7913513183594,303.2215270996094,293.1499938964844,293.1499938964844,278.1499938964844,33452.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693241477012634,1.0,0.0,0.0,3.599841356277466,3.5998644828796387,8.646891274111113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.2822265625,0.0,1459.2769775390625,1895.4371337890625,0.0,3116.470703125,0.8919636011123657,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8220089077949524,0.3809494376182556,0.3459576666355133,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9622012972831726,0.6052647829055786,0.5748160481452942,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9925194978713988,0.6726851463317871,0.4704824686050415,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8833576440811157,0.477555513381958,0.4549691677093506,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7173935174942017,0.2491402328014373,1.1386868953704834,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.7992858886719,297.2041320800781,284.9146728515625,1.0,0.671527624130249,0.3472682535648346,0.3472682535648346,1.0,1.0,-3.584855556488037,0.9235923290252686,2.661263227462769,0.1128530353307724,0.8458895683288574,0.8458895683288574,0.0,199.0711364746093,204.0,69781.671875,0.0,5495.42724609375,1.0,278.1587219238281,282.9351501464844,298.8460693359375,303.39239501953125,293.1499938964844,293.1499938964844,278.45001220703125,38065.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750891089439392,1.0,0.0,0.0,3.492157220840454,3.492180109024048,8.137310487654759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4580078125,0.0,1379.3363037109375,1895.4371337890625,0.0,3170.54248046875,0.8719632625579834,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8220089077949524,0.3809494376182556,0.3459576666355133,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9622012972831726,0.6052647829055786,0.5748160481452942,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9925194978713988,0.6726851463317871,0.4704824686050415,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8833576440811157,0.477555513381958,0.4549691677093506,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7173935174942017,0.2491402328014373,1.1386868953704834,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.7992858886719,297.2041320800781,284.9146728515625,1.0,0.671527624130249,0.3472682535648346,0.3472682535648346,1.0,1.0,-3.584855556488037,0.9235923290252686,2.661263227462769,0.1128530353307724,0.8458895683288574,0.8458895683288574,0.0,199.0711364746093,204.0,69781.671875,0.0,5495.42724609375,1.0,278.1587219238281,282.9351501464844,298.8460693359375,303.39239501953125,293.1499938964844,293.1499938964844,278.45001220703125,38065.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750891089439392,1.0,0.0,0.0,3.492157220840454,3.492180109024048,8.137310487654759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4580078125,0.0,1379.3363037109375,1895.4371337890625,0.0,3170.54248046875,0.8719632625579834,1.0,0.0,3.0,1.0,0.0
