time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8195030093193054,0.3806967139244079,0.345636248588562,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9587103724479676,0.6043973565101624,0.573887825012207,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.991267204284668,0.6755561828613281,0.4723574817180633,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8805508613586426,0.4774007797241211,0.4547378122806549,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7155488133430481,0.2493781298398971,1.1396528482437134,284.9944152832031,284.95001220703125,299.54998779296875,295.8578186035156,297.8130798339844,297.20782470703125,284.99371337890625,1.0,0.672858715057373,0.3469598293304443,0.3469598293304443,1.0,1.0,-3.586484432220459,0.9231019616127014,2.6633825302124023,0.1121309697628021,0.9227721095085144,0.9227721095085144,0.0,201.2105712890625,207.0,69315.28125,0.0,5520.103515625,1.0,278.44122314453125,283.03546142578125,298.8396301269531,303.279052734375,293.1499938964844,293.1499938964844,278.1499938964844,33525.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682591915130615,1.0,0.0,0.0,3.606736898422241,3.606760025024414,8.680049745635188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.7587890625,0.0,1467.2705078125,1895.4371337890625,0.0,3106.480712890625,0.8938369154930115,1.0,0.0,3.0,1.0,0.0
18030600,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8195030093193054,0.3806967139244079,0.345636248588562,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9587103724479676,0.6043973565101624,0.573887825012207,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.991267204284668,0.6755561828613281,0.4723574817180633,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8805508613586426,0.4774007797241211,0.4547378122806549,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7155488133430481,0.2493781298398971,1.1396528482437134,284.9944152832031,284.95001220703125,299.54998779296875,295.8578186035156,297.8130798339844,297.20782470703125,284.99371337890625,1.0,0.672858715057373,0.3469598293304443,0.3469598293304443,1.0,1.0,-3.586484432220459,0.9231019616127014,2.6633825302124023,0.1121309697628021,0.9227721095085144,0.9227721095085144,0.0,201.2105712890625,207.0,69315.28125,0.0,5520.103515625,1.0,278.44122314453125,283.03546142578125,298.8396301269531,303.279052734375,293.1499938964844,293.1499938964844,278.1499938964844,33525.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682591915130615,1.0,0.0,0.0,3.606736898422241,3.606760025024414,8.680049745635188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.7587890625,0.0,1467.2705078125,1895.4371337890625,0.0,3106.480712890625,0.8938369154930115,1.0,0.0,3.0,1.0,0.0
18030660,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8156471848487854,0.3795642852783203,0.3449226021766662,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9535250067710876,0.6026226878166199,0.5725546479225159,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.988679587841034,0.6772701144218445,0.47380331158638,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8763654232025146,0.4765173494815826,0.4542065262794494,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7126030921936035,0.2492131888866424,1.1400258541107178,284.9139709472656,284.95001220703125,299.5950012207031,295.88116455078125,297.8201599121094,297.20263671875,284.9140625,1.0,0.6742576956748962,0.346642792224884,0.346642792224884,1.0,1.0,-3.585579395294189,0.9217984676361084,2.663780927658081,0.1113504320383071,0.8474586009979248,0.8474586009979248,0.0,204.2469787597656,210.0,69922.5625,0.0,5543.3662109375,1.0,278.1586303710937,282.9321594238281,298.8932189941406,303.4494934082031,293.1499938964844,293.1499938964844,278.45001220703125,38077.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740155696868896,1.0,0.0,0.0,3.501314163208008,3.5013370513916016,8.180040822480805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.6982421875,0.0,1388.8668212890625,1895.4371337890625,0.0,3160.474853515625,0.8740050792694092,1.0,0.0,3.0,1.0,0.0
18030720,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8156471848487854,0.3795642852783203,0.3449226021766662,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9535250067710876,0.6026226878166199,0.5725546479225159,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.988679587841034,0.6772701144218445,0.47380331158638,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8763654232025146,0.4765173494815826,0.4542065262794494,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7126030921936035,0.2492131888866424,1.1400258541107178,284.9139709472656,284.95001220703125,299.5950012207031,295.88116455078125,297.8201599121094,297.20263671875,284.9140625,1.0,0.6742576956748962,0.346642792224884,0.346642792224884,1.0,1.0,-3.585579395294189,0.9217984676361084,2.663780927658081,0.1113504320383071,0.8474586009979248,0.8474586009979248,0.0,204.2469787597656,210.0,69922.5625,0.0,5543.3662109375,1.0,278.1586303710937,282.9321594238281,298.8932189941406,303.4494934082031,293.1499938964844,293.1499938964844,278.45001220703125,38077.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740155696868896,1.0,0.0,0.0,3.501314163208008,3.5013370513916016,8.180040822480805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.6982421875,0.0,1388.8668212890625,1895.4371337890625,0.0,3160.474853515625,0.8740050792694092,1.0,0.0,3.0,1.0,0.0
18030780,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8131969571113586,0.3793558478355407,0.3446022570133209,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9500885605812072,0.6019222140312195,0.5717436671257019,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9872167706489564,0.679578423500061,0.4752474725246429,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8737002611160278,0.4763786196708679,0.4539603590965271,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7106858491897583,0.2493706196546554,1.1405649185180664,285.0001220703125,284.95001220703125,299.63055419921875,295.8993835449219,297.8310852050781,297.2056579589844,284.9990234375,1.0,0.6754338145256042,0.3463891744613647,0.3463891744613647,1.0,1.0,-3.586300134658813,0.9212058782577516,2.6650941371917725,0.1106735989451408,0.9221949577331544,0.9221949577331544,0.0,206.3425750732422,210.0,69367.4609375,0.0,5564.35888671875,1.0,278.4322814941406,283.03741455078125,298.8739318847656,303.3045349121094,293.1499938964844,293.1499938964844,278.45001220703125,33336.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673630356788635,1.0,0.0,0.0,3.6000726222991943,3.600095510482788,8.648001994515653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.287109375,0.0,1458.6702880859375,1895.4371337890625,0.0,3098.073486328125,0.8920119404792786,1.0,0.0,3.0,1.0,0.0
18030840,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8127198815345764,0.3792811930179596,0.3445866703987121,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.949389100074768,0.601730465888977,0.5716160535812378,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9869756698608398,0.6801157593727112,0.4756693542003631,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8731799721717834,0.4763369560241699,0.4539637267589569,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7103257179260254,0.2494151145219802,1.1408929824829102,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.8336486816406,297.2062072753906,284.9938659667969,1.0,0.6757695078849792,0.3463257849216461,0.3463257849216461,1.0,1.0,-3.5870349407196045,0.9212262630462646,2.66580867767334,0.1105833873152732,0.9247835874557496,0.9247835874557496,0.0,206.81561279296875,213.0,69441.5078125,0.0,5571.1904296875,1.0,278.4412841796875,283.0332946777344,298.8858947753906,303.33453369140625,293.1499938964844,293.1499938964844,278.1499938964844,33537.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867238461971283,1.0,0.0,0.0,3.615093231201172,3.6151163578033447,8.720317623556184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.8994140625,0.0,1476.429931640625,1895.4371337890625,0.0,3096.905029296875,0.8957201242446899,1.0,0.0,3.0,1.0,0.0
18030900,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8110408782958984,0.3787236511707306,0.3443681001663208,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.947057843208313,0.6008644700050354,0.5711079239845276,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9859005212783812,0.6809667348861694,0.4765301048755646,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8714083433151245,0.4759199023246765,0.4538277685642242,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7090336084365845,0.2493525892496109,1.1414036750793457,284.8798522949219,284.95001220703125,299.6610412597656,295.9147644042969,297.837158203125,297.2038879394531,284.88037109375,1.0,0.6765725016593933,0.3461672663688659,0.3461672663688659,1.0,1.0,-3.5876541137695312,0.9209011793136596,2.666752815246582,0.1103111878037452,0.8432554006576538,0.8432554006576538,0.0,208.2737274169922,213.0,70243.8828125,0.0,5586.21826171875,1.0,278.1991577148437,282.9029235839844,298.940673828125,303.5630187988281,293.1499938964844,293.1499938964844,278.1499938964844,38140.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722817301750183,1.0,0.0,0.0,3.570124387741089,3.570148229598999,8.504720199198346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.490234375,0.0,1461.771240234375,1895.4371337890625,0.0,3144.21337890625,0.8868152499198914,1.0,0.0,3.0,1.0,0.0
18030960,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8086657524108887,0.3781227171421051,0.3438626825809479,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9439030885696412,0.5999374389648438,0.570279061794281,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9841682314872742,0.6817924976348877,0.4771032631397247,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8689782619476318,0.4754335582256317,0.4534259736537933,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7071434855461121,0.2492216825485229,1.1411837339401243,284.9140625,284.95001220703125,299.6823425292969,295.9253845214844,297.840087890625,297.200927734375,284.91473388671875,1.0,0.6772493124008179,0.3460210561752319,0.3460210561752319,1.0,1.0,-3.585991859436035,0.9199165105819702,2.6660754680633545,0.10982496291399,0.849166214466095,0.849166214466095,0.0,210.06610107421875,216.0,70025.3359375,0.0,5595.81103515625,1.0,278.1585693359375,282.9306335449219,298.9380798339844,303.5030517578125,293.1499938964844,293.1499938964844,278.45001220703125,38211.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730549216270447,1.0,0.0,0.0,3.507040500640869,3.507063627243042,8.206819188671943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.3251953125,0.0,1395.759521484375,1895.4371337890625,0.0,3151.465087890625,0.8754907250404358,1.0,0.0,3.0,1.0,0.0
18031020,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8055921196937561,0.3778177499771118,0.3435063064098358,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9396246671676636,0.5990297198295593,0.5693252086639404,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9823558926582336,0.6846129894256592,0.4789489507675171,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8658376336097717,0.475237488746643,0.4531687200069427,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7047633528709412,0.2494022995233535,1.1419627666473389,284.9944152832031,284.95001220703125,299.7232971191406,295.9454650878906,297.8526916503906,297.2044982910156,284.99365234375,1.0,0.6787883043289185,0.3457286357879638,0.3457286357879638,1.0,1.0,-3.58725643157959,0.9193639159202576,2.6678924560546875,0.1091089472174644,0.9263362884521484,0.9263362884521484,0.0,212.7522735595703,219.0,69548.921875,0.0,5623.9853515625,1.0,278.4413452148437,283.0309753417969,298.92803955078125,303.38525390625,293.1499938964844,293.1499938964844,278.1499938964844,33561.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663738369941711,1.0,0.0,0.0,3.6226651668548575,3.6226885318756095,8.75688556334353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.240234375,0.0,1484.858154296875,1895.4371337890625,0.0,3088.793701171875,0.8973815441131592,1.0,0.0,3.0,1.0,0.0
18031080,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8055921196937561,0.3778177499771118,0.3435063064098358,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9396246671676636,0.5990297198295593,0.5693252086639404,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9823558926582336,0.6846129894256592,0.4789489507675171,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8658376336097717,0.475237488746643,0.4531687200069427,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7047633528709412,0.2494022995233535,1.1419627666473389,284.9944152832031,284.95001220703125,299.7232971191406,295.9454650878906,297.8526916503906,297.2044982910156,284.99365234375,1.0,0.6787883043289185,0.3457286357879638,0.3457286357879638,1.0,1.0,-3.58725643157959,0.9193639159202576,2.6678924560546875,0.1091089472174644,0.9263362884521484,0.9263362884521484,0.0,212.7522735595703,219.0,69548.921875,0.0,5623.9853515625,1.0,278.4413452148437,283.0309753417969,298.92803955078125,303.38525390625,293.1499938964844,293.1499938964844,278.1499938964844,33561.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663738369941711,1.0,0.0,0.0,3.6226651668548575,3.6226885318756095,8.75688556334353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.240234375,0.0,1484.858154296875,1895.4371337890625,0.0,3088.793701171875,0.8973815441131592,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8014628291130066,0.3766366243362427,0.3427610993385315,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9341265559196472,0.5972203016281128,0.5679717659950256,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9794885516166688,0.6862476468086243,0.4803538918495178,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8618029952049255,0.4743162989616394,0.4526144862174988,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7016184329986572,0.2491880506277084,1.142167091369629,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.8578491210937,297.1991577148437,284.9130554199219,1.0,0.6802682280540466,0.3454362452030182,0.3454362452030182,1.0,1.0,-3.5860092639923096,0.9180341362953186,2.6679749488830566,0.1083627566695213,0.849715530872345,0.849715530872345,0.0,216.06651306152344,222.0,70139.1796875,0.0,5648.39697265625,1.0,278.15850830078125,282.9270324707031,298.9764404296875,303.5497741699219,293.1499938964844,293.1499938964844,278.45001220703125,38134.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722781538963318,1.0,0.0,0.0,3.515737533569336,3.515760660171509,8.2475730778242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.1474609375,0.0,1404.2442626953125,1895.4371337890625,0.0,3144.1796875,0.8772496581077576,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8014628291130066,0.3766366243362427,0.3427610993385315,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9341265559196472,0.5972203016281128,0.5679717659950256,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9794885516166688,0.6862476468086243,0.4803538918495178,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8618029952049255,0.4743162989616394,0.4526144862174988,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7016184329986572,0.2491880506277084,1.142167091369629,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.8578491210937,297.1991577148437,284.9130554199219,1.0,0.6802682280540466,0.3454362452030182,0.3454362452030182,1.0,1.0,-3.5860092639923096,0.9180341362953186,2.6679749488830566,0.1083627566695213,0.849715530872345,0.849715530872345,0.0,216.06651306152344,222.0,70139.1796875,0.0,5648.39697265625,1.0,278.15850830078125,282.9270324707031,298.9764404296875,303.5497741699219,293.1499938964844,293.1499938964844,278.45001220703125,38134.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722781538963318,1.0,0.0,0.0,3.515737533569336,3.515760660171509,8.2475730778242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.1474609375,0.0,1404.2442626953125,1895.4371337890625,0.0,3144.1796875,0.8772496581077576,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7984462380409241,0.376312643289566,0.3423915505409241,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9299189448356628,0.5962985754013062,0.5670090913772583,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.977681279182434,0.6890372633934021,0.4821814894676208,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8588221073150635,0.4741062223911285,0.4523471891880035,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6993124485015869,0.2493527978658676,1.1428812742233276,284.9945983886719,284.95001220703125,299.79656982421875,295.9795227050781,297.8689880371094,297.2027282714844,284.99383544921875,1.0,0.6817952394485474,0.3451734185218811,0.3451734185218811,1.0,1.0,-3.5871355533599854,0.9175307154655457,2.669604778289795,0.1077117845416069,0.927553653717041,0.927553653717041,0.0,218.7758026123047,225.0,69625.171875,0.0,5676.28125,1.0,278.44140625,283.0294494628906,298.96270751953125,303.4265441894531,293.1499938964844,293.1499938964844,278.1499938964844,33576.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657286763191223,1.0,0.0,0.0,3.6277925968170166,3.627815961837769,8.781691462900199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.6513671875,0.0,1490.5775146484375,1895.4371337890625,0.0,3082.7412109375,0.8985976576805115,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7984462380409241,0.376312643289566,0.3423915505409241,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9299189448356628,0.5962985754013062,0.5670090913772583,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.977681279182434,0.6890372633934021,0.4821814894676208,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8588221073150635,0.4741062223911285,0.4523471891880035,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6993124485015869,0.2493527978658676,1.1428812742233276,284.9945983886719,284.95001220703125,299.79656982421875,295.9795227050781,297.8689880371094,297.2027282714844,284.99383544921875,1.0,0.6817952394485474,0.3451734185218811,0.3451734185218811,1.0,1.0,-3.5871355533599854,0.9175307154655457,2.669604778289795,0.1077117845416069,0.927553653717041,0.927553653717041,0.0,218.7758026123047,225.0,69625.171875,0.0,5676.28125,1.0,278.44140625,283.0294494628906,298.96270751953125,303.4265441894531,293.1499938964844,293.1499938964844,278.1499938964844,33576.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657286763191223,1.0,0.0,0.0,3.6277925968170166,3.627815961837769,8.781691462900199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.6513671875,0.0,1490.5775146484375,1895.4371337890625,0.0,3082.7412109375,0.8985976576805115,1.0,0.0,3.0,1.0,0.0
18031380,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7944598197937012,0.3751116991043091,0.341630756855011,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.92458313703537,0.5944753289222717,0.5656447410583496,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9748191237449646,0.6906244158744812,0.4835576713085174,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8550049662590027,0.4731699824333191,0.4517809152603149,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6962809562683105,0.2491228431463241,1.1430224180221558,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8722229003906,297.1972961425781,284.9125671386719,1.0,0.6832569241523743,0.344910591840744,0.344910591840744,1.0,1.0,-3.585731506347656,0.916248619556427,2.669482707977295,0.1070303544402122,0.8502786755561829,0.8502786755561829,0.0,222.10357666015625,228.0,70200.953125,0.0,5700.21044921875,1.0,278.1584777832031,282.9250793457031,299.0062561035156,303.5856018066406,293.1499938964844,293.1499938964844,278.45001220703125,38164.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717666864395142,1.0,0.0,0.0,3.520216703414917,3.52023983001709,8.268602300631755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.1044921875,0.0,1409.1329345703125,1895.4371337890625,0.0,3139.38232421875,0.878267228603363,1.0,0.0,3.0,1.0,0.0
18031440,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7944598197937012,0.3751116991043091,0.341630756855011,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.92458313703537,0.5944753289222717,0.5656447410583496,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9748191237449646,0.6906244158744812,0.4835576713085174,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8550049662590027,0.4731699824333191,0.4517809152603149,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6962809562683105,0.2491228431463241,1.1430224180221558,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8722229003906,297.1972961425781,284.9125671386719,1.0,0.6832569241523743,0.344910591840744,0.344910591840744,1.0,1.0,-3.585731506347656,0.916248619556427,2.669482707977295,0.1070303544402122,0.8502786755561829,0.8502786755561829,0.0,222.10357666015625,228.0,70200.953125,0.0,5700.21044921875,1.0,278.1584777832031,282.9250793457031,299.0062561035156,303.5856018066406,293.1499938964844,293.1499938964844,278.45001220703125,38164.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717666864395142,1.0,0.0,0.0,3.520216703414917,3.52023983001709,8.268602300631755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.1044921875,0.0,1409.1329345703125,1895.4371337890625,0.0,3139.38232421875,0.878267228603363,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7926898002624512,0.3749075829982757,0.3413020074367523,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9221894145011902,0.5939649343490601,0.565004825592041,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9736080169677734,0.6919734477996826,0.4843199551105499,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8533035516738892,0.4730147123336792,0.4515144824981689,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6949079632759094,0.2491613775491714,1.1430045366287231,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.87646484375,297.1986389160156,285.0140380859375,1.0,0.6839491128921509,0.3447791934013366,0.3447791934013366,1.0,1.0,-3.585134744644165,0.9156454205513,2.6694893836975098,0.1065747663378715,0.923402726650238,0.923402726650238,0.0,223.6156005859375,228.0,69476.1484375,0.0,5711.2451171875,1.0,278.3986511230469,283.0425720214844,298.9698181152344,303.3848571777344,293.1499938964844,293.1499938964844,278.45001220703125,33846.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665870428085327,1.0,0.0,0.0,3.5729756355285645,3.572998523712158,8.518308618477022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.46875,0.0,1433.3790283203125,1895.4371337890625,0.0,3090.793701171875,0.8880138397216797,1.0,0.0,3.0,1.0,0.0
18031560,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7915390729904175,0.3747676610946655,0.3412380516529083,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9205278754234314,0.5935381650924683,0.5646622180938721,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9730172753334044,0.693374514579773,0.4853511452674866,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8521736860275269,0.472944974899292,0.4514952898025512,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.694050669670105,0.2492733299732208,1.143662691116333,284.9935913085937,284.95001220703125,299.853759765625,296.0029296875,297.88104248046875,297.20086669921875,284.9924011230469,1.0,0.6847599148750305,0.3446501791477203,0.3446501791477203,1.0,1.0,-3.586653470993042,0.915693461894989,2.670960187911988,0.1063484027981758,0.9276005625724792,0.9276005625724792,0.0,224.8266448974609,231.0,69669.90625,0.0,5727.47314453125,1.0,278.4422912597656,283.02691650390625,298.9862670898437,303.4552917480469,293.1499938964844,293.1499938964844,278.1499938964844,33532.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653417229652405,1.0,0.0,0.0,3.6332733631134033,3.6332967281341553,8.808245866021025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.5126953125,0.0,1496.2645263671875,1895.4371337890625,0.0,3079.111328125,0.8995321989059448,1.0,0.0,3.0,1.0,0.0
18031620,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7877181768417358,0.3735435903072357,0.3404667973518371,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9154906868934632,0.5916970372200012,0.5632917881011963,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9701882004737854,0.6949012875556946,0.4866986870765686,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8485779762268066,0.47199147939682,0.4509214758872986,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6911499500274658,0.2490283548831939,1.1437581777572632,284.9125061035156,284.95001220703125,299.8746643066406,296.0096435546875,297.8816223144531,297.1953430175781,284.9130249023437,1.0,0.6861994862556458,0.3443921506404876,0.3443921506404876,1.0,1.0,-3.5851316452026367,0.9143918752670288,2.670739889144897,0.1056550964713096,0.8506255149841309,0.8506255149841309,0.0,228.1502227783203,234.0,70202.65625,0.0,5750.90380859375,1.0,278.1579895019531,282.9245910644531,299.0243225097656,303.6064453125,293.1499938964844,293.1499938964844,278.45001220703125,38289.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716150522232056,1.0,0.0,0.0,3.520039796829224,3.5200629234313965,8.267770681413822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.9130859375,0.0,1409.8533935546875,1895.4371337890625,0.0,3137.9599609375,0.8784272074699402,1.0,0.0,3.0,1.0,0.0
18031680,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7877181768417358,0.3735435903072357,0.3404667973518371,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9154906868934632,0.5916970372200012,0.5632917881011963,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9701882004737854,0.6949012875556946,0.4866986870765686,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8485779762268066,0.47199147939682,0.4509214758872986,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6911499500274658,0.2490283548831939,1.1437581777572632,284.9125061035156,284.95001220703125,299.8746643066406,296.0096435546875,297.8816223144531,297.1953430175781,284.9130249023437,1.0,0.6861994862556458,0.3443921506404876,0.3443921506404876,1.0,1.0,-3.5851316452026367,0.9143918752670288,2.670739889144897,0.1056550964713096,0.8506255149841309,0.8506255149841309,0.0,228.1502227783203,234.0,70202.65625,0.0,5750.90380859375,1.0,278.1579895019531,282.9245910644531,299.0243225097656,303.6064453125,293.1499938964844,293.1499938964844,278.45001220703125,38289.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716150522232056,1.0,0.0,0.0,3.520039796829224,3.5200629234313965,8.267770681413822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.9130859375,0.0,1409.8533935546875,1895.4371337890625,0.0,3137.9599609375,0.8784272074699402,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7849084138870239,0.3731746673583984,0.3400552272796631,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9116964936256408,0.5907390117645264,0.5622936487197876,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.968408226966858,0.6975969672203064,0.4884572029113769,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8458971381187439,0.4717487096786499,0.450622022151947,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6890075206756592,0.2491646409034729,1.1443418264389038,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.887451171875,297.19879150390625,284.99267578125,1.0,0.6876770853996277,0.3441340923309326,0.3441340923309326,1.0,1.0,-3.585885524749756,0.9137941002845764,2.672091245651245,0.1049428954720497,0.9273843765258788,0.9273843765258788,0.0,230.87586975097656,237.0,69652.2734375,0.0,5777.5712890625,1.0,278.4414367675781,283.0265197753906,298.99755859375,303.4679870605469,293.1499938964844,293.1499938964844,278.1499938964844,33645.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654163479804993,1.0,0.0,0.0,3.631516218185425,3.6315395832061768,8.799728448138922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.5546875,0.0,1495.1763916015625,1895.4371337890625,0.0,3079.811279296875,0.8994776606559753,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7849084138870239,0.3731746673583984,0.3400552272796631,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9116964936256408,0.5907390117645264,0.5622936487197876,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.968408226966858,0.6975969672203064,0.4884572029113769,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8458971381187439,0.4717487096786499,0.450622022151947,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6890075206756592,0.2491646409034729,1.1443418264389038,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.887451171875,297.19879150390625,284.99267578125,1.0,0.6876770853996277,0.3441340923309326,0.3441340923309326,1.0,1.0,-3.585885524749756,0.9137941002845764,2.672091245651245,0.1049428954720497,0.9273843765258788,0.9273843765258788,0.0,230.87586975097656,237.0,69652.2734375,0.0,5777.5712890625,1.0,278.4414367675781,283.0265197753906,298.99755859375,303.4679870605469,293.1499938964844,293.1499938964844,278.1499938964844,33645.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654163479804993,1.0,0.0,0.0,3.631516218185425,3.6315395832061768,8.799728448138922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.5546875,0.0,1495.1763916015625,1895.4371337890625,0.0,3079.811279296875,0.8994776606559753,1.0,0.0,3.0,1.0,0.0
18031860,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7812188267707825,0.3719319105148315,0.3392571210861206,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9070422649383544,0.5888835191726685,0.5608987808227539,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9655812978744508,0.6990640163421631,0.4897542595863342,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8424738645553589,0.4707812368869781,0.4500266313552856,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6862086057662964,0.2489061206579208,1.1443586349487305,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.8846740722656,297.1932067871094,284.9115295410156,1.0,0.6890869140625,0.3438756763935089,0.3438756763935089,1.0,1.0,-3.5841197967529297,0.912418782711029,2.671701192855835,0.1041964069008827,0.849399983882904,0.849399983882904,0.0,234.208740234375,240.0,70170.890625,0.0,5800.1494140625,1.0,278.158447265625,282.9229736328125,299.0265197753906,303.60906982421875,293.1499938964844,293.1499938964844,278.45001220703125,38254.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718076348304749,1.0,0.0,0.0,3.5202341079711914,3.5202572345733643,8.268684155154915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.4951171875,0.0,1409.801513671875,1895.4371337890625,0.0,3139.7666015625,0.878341019153595,1.0,0.0,3.0,1.0,0.0
18031920,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7812188267707825,0.3719319105148315,0.3392571210861206,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9070422649383544,0.5888835191726685,0.5608987808227539,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9655812978744508,0.6990640163421631,0.4897542595863342,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8424738645553589,0.4707812368869781,0.4500266313552856,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6862086057662964,0.2489061206579208,1.1443586349487305,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.8846740722656,297.1932067871094,284.9115295410156,1.0,0.6890869140625,0.3438756763935089,0.3438756763935089,1.0,1.0,-3.5841197967529297,0.912418782711029,2.671701192855835,0.1041964069008827,0.849399983882904,0.849399983882904,0.0,234.208740234375,240.0,70170.890625,0.0,5800.1494140625,1.0,278.158447265625,282.9229736328125,299.0265197753906,303.60906982421875,293.1499938964844,293.1499938964844,278.45001220703125,38254.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718076348304749,1.0,0.0,0.0,3.5202341079711914,3.5202572345733643,8.268684155154915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.4951171875,0.0,1409.801513671875,1895.4371337890625,0.0,3139.7666015625,0.878341019153595,1.0,0.0,3.0,1.0,0.0
18031980,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7787889242172241,0.3715975284576416,0.3388506472110748,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9039586186408995,0.5880309343338013,0.5599735379219055,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9639790654182434,0.7014052867889404,0.491240918636322,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8401837348937988,0.4705572426319122,0.4497226476669311,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6843501329421997,0.2490123063325882,1.144734501838684,284.99542236328125,284.95001220703125,299.8988037109375,296.0062561035156,297.8867492675781,297.1962890625,284.99468994140625,1.0,0.6903459429740906,0.343648225069046,0.343648225069046,1.0,1.0,-3.5843846797943115,0.9117716550827026,2.6726131439208984,0.103495679795742,0.9241583943367004,0.9241583943367004,0.0,236.62977600097656,240.0,69540.90625,0.0,5822.33056640625,1.0,278.4368591308594,283.02813720703125,298.98785400390625,303.44659423828125,293.1499938964844,293.1499938964844,278.45001220703125,33592.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657962083816528,1.0,0.0,0.0,3.620030164718628,3.62005352973938,8.744151500650332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.7109375,0.0,1482.2159423828125,1895.4371337890625,0.0,3083.375,0.8966979384422302,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.778522789478302,0.371535986661911,0.3388274013996124,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.903614580631256,0.5879020094871521,0.5598851442337036,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9638274312019348,0.7016947269439697,0.4914734661579132,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8399314284324646,0.4705200493335724,0.4497146904468536,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6841555833816528,0.2490285485982895,1.1448915004730225,284.99249267578125,284.95001220703125,299.89849853515625,296.0052795410156,297.8868103027344,297.196533203125,284.9917297363281,1.0,0.6905378103256226,0.3436172306537628,0.3436172306537628,1.0,1.0,-3.584710121154785,0.9117707014083862,2.6729393005371094,0.1034422144293785,0.9257048964500428,0.9257048964500428,0.0,236.9325408935547,243.0,69577.28125,0.0,5826.193359375,1.0,278.44140625,283.0258178710937,298.991455078125,303.4598693847656,293.1499938964844,293.1499938964844,278.1499938964844,33696.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658640384674072,1.0,0.0,0.0,3.628141164779663,3.628164529800415,8.783379144006176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.64453125,0.0,1491.849609375,1895.4371337890625,0.0,3084.011474609375,0.8987536430358887,1.0,0.0,3.0,1.0,0.0
18032100,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7770379185676575,0.3709262311458587,0.3385630548000335,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9018083810806274,0.5869966745376587,0.5593401193618774,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9627562761306764,0.7024064660072327,0.492250919342041,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.838555097579956,0.4700638353824615,0.4495443999767303,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6830535531044006,0.248926892876625,1.145242691040039,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8839416503906,297.19403076171875,284.87762451171875,1.0,0.6912949085235596,0.3434880077838897,0.3434880077838897,1.0,1.0,-3.5848965644836426,0.9114082455635072,2.673488140106201,0.1031732782721519,0.8428715467453003,0.8428715467453003,0.0,238.43731689453125,243.0,70321.1484375,0.0,5840.044921875,1.0,278.19891357421875,282.89556884765625,299.0303649902344,303.6695556640625,293.1499938964844,293.1499938964844,278.1499938964844,38349.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713007569313049,1.0,0.0,0.0,3.5792572498321533,3.5792810916900635,8.548287837584212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.708984375,0.0,1473.116943359375,1895.4371337890625,0.0,3135.011962890625,0.8889738917350769,1.0,0.0,3.0,1.0,0.0
18032160,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7749856114387512,0.3702714443206787,0.3380123376846313,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8994208574295044,0.5860288143157959,0.5584760904312134,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9610293507575988,0.7030889391899109,0.4927251935005188,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8366794586181641,0.4695382118225097,0.449107825756073,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6814749836921692,0.2487578392028808,1.1448590755462646,284.9117431640625,284.95001220703125,299.8912658691406,295.9943542480469,297.88006591796875,297.1908264160156,284.9123229980469,1.0,0.6919206976890564,0.34337118268013,0.34337118268013,1.0,1.0,-3.5827796459198,0.9103841781616212,2.6723954677581787,0.1026899591088295,0.8481892943382263,0.8481892943382263,0.0,240.26112365722656,246.0,70039.3125,0.0,5848.083984375,1.0,278.1582336425781,282.9244384765625,299.0111389160156,303.588623046875,293.1499938964844,293.1499938964844,278.45001220703125,38414.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725010752677917,1.0,0.0,0.0,3.51204252243042,3.5120656490325928,8.230246635321237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.0703125,0.0,1402.412841796875,1895.4371337890625,0.0,3146.2705078125,0.8767606019973755,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7723844647407532,0.3698465824127197,0.337556391954422,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8961952924728394,0.5850213170051575,0.5574381351470947,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9592816829681396,0.7056450843811035,0.4943911433219909,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8342437744140625,0.4692583084106445,0.4487782120704651,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6794970035552979,0.2488667964935302,1.1453330516815186,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.8778686523437,297.19403076171875,284.9903564453125,1.0,0.6933428645133972,0.3431375920772552,0.3431375920772552,1.0,1.0,-3.583152532577514,0.909750759601593,2.6734018325805664,0.1019632965326309,0.9228141903877258,0.9228141903877258,0.0,242.99169921875,249.0,69432.8984375,0.0,5873.37158203125,1.0,278.4413452148437,283.0256042480469,298.9655456542969,303.4277038574219,293.1499938964844,293.1499938964844,278.1499938964844,33751.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668107986450195,1.0,0.0,0.0,3.620651960372925,3.6206753253936768,8.747155675337126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.4482421875,0.0,1484.0728759765625,1895.4371337890625,0.0,3092.89306640625,0.8971084952354431,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7723844647407532,0.3698465824127197,0.337556391954422,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8961952924728394,0.5850213170051575,0.5574381351470947,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9592816829681396,0.7056450843811035,0.4943911433219909,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8342437744140625,0.4692583084106445,0.4487782120704651,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6794970035552979,0.2488667964935302,1.1453330516815186,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.8778686523437,297.19403076171875,284.9903564453125,1.0,0.6933428645133972,0.3431375920772552,0.3431375920772552,1.0,1.0,-3.583152532577514,0.909750759601593,2.6734018325805664,0.1019632965326309,0.9228141903877258,0.9228141903877258,0.0,242.99169921875,249.0,69432.8984375,0.0,5873.37158203125,1.0,278.4413452148437,283.0256042480469,298.9655456542969,303.4277038574219,293.1499938964844,293.1499938964844,278.1499938964844,33751.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668107986450195,1.0,0.0,0.0,3.620651960372925,3.6206753253936768,8.747155675337126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.4482421875,0.0,1484.0728759765625,1895.4371337890625,0.0,3092.89306640625,0.8971084952354431,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7689805626869202,0.3685612678527832,0.3367159962654114,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8921388387680054,0.5831305980682373,0.5560051798820496,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9564956426620485,0.7069617509841919,0.4955838620662689,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8311246633529663,0.4682637155056,0.4481534957885742,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6769189238548279,0.2485847473144531,1.145236849784851,284.9107360839844,284.95001220703125,299.8500061035156,295.9559326171875,297.8664855957031,297.1882629394531,284.9107971191406,1.0,0.694695234298706,0.3429039716720581,0.3429039716720581,1.0,1.0,-3.580993175506592,0.9083391427993774,2.672654151916504,0.1011970117688179,0.8452101349830627,0.8452101349830627,0.0,246.3234100341797,252.0,69865.03125,0.0,5894.39501953125,1.0,278.1585693359375,282.92462158203125,298.9737243652344,303.54248046875,293.1499938964844,293.1499938964844,278.45001220703125,38359.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736944198608398,1.0,0.0,0.0,3.5038092136383057,3.5038321018218994,8.191702818294289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.6181640625,0.0,1393.474853515625,1895.4371337890625,0.0,3157.463134765625,0.874778687953949,1.0,0.0,3.0,1.0,0.0
