time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7689805626869202,0.3685612678527832,0.3367159962654114,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8921388387680054,0.5831305980682373,0.5560051798820496,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9564956426620485,0.7069617509841919,0.4955838620662689,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8311246633529663,0.4682637155056,0.4481534957885742,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6769189238548279,0.2485847473144531,1.145236849784851,284.9107360839844,284.95001220703125,299.8500061035156,295.9559326171875,297.8664855957031,297.1882629394531,284.9107971191406,1.0,0.694695234298706,0.3429039716720581,0.3429039716720581,1.0,1.0,-3.580993175506592,0.9083391427993774,2.672654151916504,0.1011970117688179,0.8452101349830627,0.8452101349830627,0.0,246.3234100341797,252.0,69865.03125,0.0,5894.39501953125,1.0,278.1585693359375,282.92462158203125,298.9737243652344,303.54248046875,293.1499938964844,293.1499938964844,278.45001220703125,38359.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736944198608398,1.0,0.0,0.0,3.5038092136383057,3.5038321018218994,8.191702818294289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.6181640625,0.0,1393.474853515625,1895.4371337890625,0.0,3157.463134765625,0.874778687953949,1.0,0.0,3.0,1.0,0.0
18032460,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7662718296051025,0.3679308593273163,0.33615243434906,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8887972235679626,0.5819174647331238,0.5548561215400696,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.954524576663971,0.7092586159706116,0.4971312582492828,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8285866379737854,0.4677861630916595,0.4477188289165497,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6747908592224121,0.2484936267137527,1.1452034711837769,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.85906982421875,297.1895446777344,284.9882202148437,1.0,0.6960321664810181,0.3427015244960785,0.3427015244960785,1.0,1.0,-3.58022689819336,0.9074553847312928,2.672771692276001,0.10048109292984,0.918174684047699,0.918174684047699,0.0,249.1993408203125,255.0,69195.2265625,0.0,5916.6591796875,1.0,278.4412841796875,283.0260314941406,298.9184875488281,303.3681335449219,293.1499938964844,293.1499938964844,278.1499938964844,33832.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680806159973145,1.0,0.0,0.0,3.60784649848938,3.6078696250915527,8.685391321705538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.2568359375,0.0,1470.7410888671875,1895.4371337890625,0.0,3104.80517578125,0.8942819237709045,1.0,0.0,3.0,1.0,0.0
18032520,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7662718296051025,0.3679308593273163,0.33615243434906,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8887972235679626,0.5819174647331238,0.5548561215400696,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.954524576663971,0.7092586159706116,0.4971312582492828,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8285866379737854,0.4677861630916595,0.4477188289165497,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6747908592224121,0.2484936267137527,1.1452034711837769,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.85906982421875,297.1895446777344,284.9882202148437,1.0,0.6960321664810181,0.3427015244960785,0.3427015244960785,1.0,1.0,-3.58022689819336,0.9074553847312928,2.672771692276001,0.10048109292984,0.918174684047699,0.918174684047699,0.0,249.1993408203125,255.0,69195.2265625,0.0,5916.6591796875,1.0,278.4412841796875,283.0260314941406,298.9184875488281,303.3681335449219,293.1499938964844,293.1499938964844,278.1499938964844,33832.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680806159973145,1.0,0.0,0.0,3.60784649848938,3.6078696250915527,8.685391321705538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.2568359375,0.0,1470.7410888671875,1895.4371337890625,0.0,3104.80517578125,0.8942819237709045,1.0,0.0,3.0,1.0,0.0
18032580,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7623886466026306,0.3662333786487579,0.3350001871585846,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.884231686592102,0.579600989818573,0.5530874729156494,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.951042890548706,0.7100733518600464,0.4980307221412658,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8249885439872742,0.466360867023468,0.4467564225196838,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6715955138206482,0.24773970246315,1.1433610916137695,284.90948486328125,284.95001220703125,299.7869873046875,295.90594482421875,297.8428649902344,297.17974853515625,284.9093933105469,1.0,0.6970999836921692,0.3424990773200989,0.3424990773200989,1.0,1.0,-3.5744316577911377,0.9050379395484924,2.66939377784729,0.0995334684848785,0.8402207493782043,0.8402207493782043,0.0,252.9113006591797,258.0,69518.390625,0.0,5927.2900390625,1.0,278.15869140625,282.9273376464844,298.921875,303.4700622558594,293.1499938964844,293.1499938964844,278.45001220703125,38493.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745931386947632,1.0,0.0,0.0,3.484582662582397,3.484605550765991,8.102048241198645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.0693359375,0.0,1374.6107177734375,1895.4371337890625,0.0,3165.891357421875,0.8706125617027283,1.0,0.0,3.0,1.0,0.0
18032640,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7623886466026306,0.3662333786487579,0.3350001871585846,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.884231686592102,0.579600989818573,0.5530874729156494,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.951042890548706,0.7100733518600464,0.4980307221412658,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8249885439872742,0.466360867023468,0.4467564225196838,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6715955138206482,0.24773970246315,1.1433610916137695,284.90948486328125,284.95001220703125,299.7869873046875,295.90594482421875,297.8428649902344,297.17974853515625,284.9093933105469,1.0,0.6970999836921692,0.3424990773200989,0.3424990773200989,1.0,1.0,-3.5744316577911377,0.9050379395484924,2.66939377784729,0.0995334684848785,0.8402207493782043,0.8402207493782043,0.0,252.9113006591797,258.0,69518.390625,0.0,5927.2900390625,1.0,278.15869140625,282.9273376464844,298.921875,303.4700622558594,293.1499938964844,293.1499938964844,278.45001220703125,38493.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745931386947632,1.0,0.0,0.0,3.484582662582397,3.484605550765991,8.102048241198645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.0693359375,0.0,1374.6107177734375,1895.4371337890625,0.0,3165.891357421875,0.8706125617027283,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.760578989982605,0.3657189607620239,0.3344306051731109,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8820866942405701,0.5787742733955383,0.552192747592926,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9494524002075196,0.7109584808349609,0.4985044002532959,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8232808709144592,0.4658959805965423,0.4462376236915588,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6700276136398315,0.2474474012851715,1.142035961151123,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8372497558594,297.1783142089844,285.00714111328125,1.0,0.6975224018096924,0.3423978388309479,0.3423978388309479,1.0,1.0,-3.571016550064087,0.9036775827407836,2.6673390865325928,0.0988972038030624,0.909549117088318,0.909549117088318,0.0,254.62307739257807,258.0,68704.4609375,0.0,5929.40576171875,1.0,278.3976745605469,283.0428466796875,298.866943359375,303.2444152832031,293.1499938964844,293.1499938964844,278.45001220703125,34086.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695719838142395,1.0,0.0,0.0,3.532803535461426,3.5328259468078613,8.327837690558226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.58203125,0.0,1392.7928466796875,1895.4371337890625,0.0,3118.79541015625,0.8792505264282227,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7592282891273499,0.3652299046516418,0.3340854346752167,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8804226517677307,0.5779862999916077,0.5515469312667847,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9484077095985411,0.7118217945098877,0.4992025792598724,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8219777345657349,0.465472012758255,0.4459216296672821,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.668828547000885,0.2471851706504821,1.1411889791488647,284.984130859375,284.95001220703125,299.7536926269531,295.88116455078125,297.83203125,297.1773986816406,284.98297119140625,1.0,0.6980091333389282,0.3423248529434204,0.3423248529434204,1.0,1.0,-3.569264888763428,0.9029055833816528,2.6663594245910645,0.0985291823744773,0.9088777899742126,0.9088777899742126,0.0,256.0472412109375,261.0,68762.78125,0.0,5935.24169921875,1.0,278.44189453125,283.0267944335937,298.8656921386719,303.2884521484375,293.1499938964844,293.1499938964844,278.1499938964844,33930.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684135675430298,1.0,0.0,0.0,3.585369348526001,3.5853922367095947,8.577507060181233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.724609375,0.0,1447.2340087890625,1895.4371337890625,0.0,3107.928955078125,0.8890320658683777,1.0,0.0,3.0,1.0,0.0
18032820,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7553532123565674,0.3633280396461487,0.3327266275882721,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8758777976036072,0.5754379630088806,0.5495347380638123,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9447206258773804,0.712203323841095,0.4997886717319488,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.818293035030365,0.4637986123561859,0.4446997940540313,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6654608845710754,0.2461394667625427,1.1378952264785769,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.81402587890625,297.1658630371094,284.9093933105469,1.0,0.6986836194992065,0.3421789109706878,0.3421789109706878,1.0,1.0,-3.5604915618896484,0.89976567029953,2.6607258319854736,0.0974978879094123,0.8332173228263855,0.8332173228263855,0.0,259.7001342773437,264.0,68973.40625,0.0,5934.10888671875,1.0,278.158935546875,282.93438720703125,298.870361328125,303.38385009765625,293.1499938964844,293.1499938964844,278.45001220703125,38636.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745337724685669,1.0,0.0,0.0,3.45208740234375,3.4521100521087646,7.95164339706389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.724609375,0.0,1342.585205078125,1895.4371337890625,0.0,3165.33447265625,0.8635531663894653,1.0,0.0,3.0,1.0,0.0
18032880,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7553532123565674,0.3633280396461487,0.3327266275882721,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8758777976036072,0.5754379630088806,0.5495347380638123,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9447206258773804,0.712203323841095,0.4997886717319488,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.818293035030365,0.4637986123561859,0.4446997940540313,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6654608845710754,0.2461394667625427,1.1378952264785769,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.81402587890625,297.1658630371094,284.9093933105469,1.0,0.6986836194992065,0.3421789109706878,0.3421789109706878,1.0,1.0,-3.5604915618896484,0.89976567029953,2.6607258319854736,0.0974978879094123,0.8332173228263855,0.8332173228263855,0.0,259.7001342773437,264.0,68973.40625,0.0,5934.10888671875,1.0,278.158935546875,282.93438720703125,298.870361328125,303.38385009765625,293.1499938964844,293.1499938964844,278.45001220703125,38636.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745337724685669,1.0,0.0,0.0,3.45208740234375,3.4521100521087646,7.95164339706389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.724609375,0.0,1342.585205078125,1895.4371337890625,0.0,3165.33447265625,0.8635531663894653,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7522841691970825,0.3621541261672973,0.3316629827022552,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8721850514411926,0.5736289620399475,0.5478157997131348,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.942035436630249,0.7136102914810181,0.500717282295227,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8152714371681213,0.4627140462398529,0.4436795711517334,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6626607775688171,0.2453692406415939,1.1347109079360962,284.982421875,284.95001220703125,299.6839904785156,295.8319702148437,297.8020935058594,297.16265869140625,284.98175048828125,1.0,0.699271559715271,0.3420329689979553,0.3420329689979553,1.0,1.0,-3.5531976222991943,0.8970841765403748,2.656113624572754,0.0964111685752868,0.8996397256851196,0.8996397256851196,0.0,262.70758056640625,267.0,68182.0546875,0.0,5932.9169921875,1.0,278.4407958984375,283.03326416015625,298.8155517578125,303.2009582519531,293.1499938964844,293.1499938964844,278.75,34123.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680706024169922,1.0,0.0,0.0,3.548747062683105,3.548769950866699,8.403175115745398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.6748046875,0.0,1409.7587890625,1895.4371337890625,0.0,3104.71142578125,0.8811969757080078,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7522841691970825,0.3621541261672973,0.3316629827022552,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8721850514411926,0.5736289620399475,0.5478157997131348,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.942035436630249,0.7136102914810181,0.500717282295227,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8152714371681213,0.4627140462398529,0.4436795711517334,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6626607775688171,0.2453692406415939,1.1347109079360962,284.982421875,284.95001220703125,299.6839904785156,295.8319702148437,297.8020935058594,297.16265869140625,284.98175048828125,1.0,0.699271559715271,0.3420329689979553,0.3420329689979553,1.0,1.0,-3.5531976222991943,0.8970841765403748,2.656113624572754,0.0964111685752868,0.8996397256851196,0.8996397256851196,0.0,262.70758056640625,267.0,68182.0546875,0.0,5932.9169921875,1.0,278.4407958984375,283.03326416015625,298.8155517578125,303.2009582519531,293.1499938964844,293.1499938964844,278.75,34123.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680706024169922,1.0,0.0,0.0,3.548747062683105,3.548769950866699,8.403175115745398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.6748046875,0.0,1409.7587890625,1895.4371337890625,0.0,3104.71142578125,0.8811969757080078,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7496390342712402,0.3610673248767853,0.3308076858520508,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8689514398574829,0.5719471573829651,0.546355664730072,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9398191571235656,0.7150750756263733,0.5018259882926941,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8126177191734314,0.4617619216442108,0.4428962767124176,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.660254180431366,0.244696170091629,1.1322258710861206,285.0236511230469,284.95001220703125,299.64776611328125,295.8075561523437,297.7912292480469,297.1609191894531,285.0205078125,1.0,0.6999896764755249,0.341965764760971,0.341965764760971,1.0,1.0,-3.547813892364502,0.8952236771583557,2.652590274810791,0.0957829728722572,0.98296320438385,0.98296320438385,0.0,265.50836181640625,270.0,67737.859375,0.0,5937.04931640625,1.0,278.7424011230469,283.1005249023437,298.7987976074219,303.14013671875,293.1499938964844,293.1499938964844,278.45001220703125,31865.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641883134841919,1.0,0.0,0.0,3.719040155410767,3.7190639972686768,9.229007673638988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.44140625,0.0,1579.8221435546875,1895.4371337890625,0.0,3068.291259765625,0.9175568222999572,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7496390342712402,0.3610673248767853,0.3308076858520508,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8689514398574829,0.5719471573829651,0.546355664730072,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9398191571235656,0.7150750756263733,0.5018259882926941,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8126177191734314,0.4617619216442108,0.4428962767124176,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.660254180431366,0.244696170091629,1.1322258710861206,285.0236511230469,284.95001220703125,299.64776611328125,295.8075561523437,297.7912292480469,297.1609191894531,285.0205078125,1.0,0.6999896764755249,0.341965764760971,0.341965764760971,1.0,1.0,-3.547813892364502,0.8952236771583557,2.652590274810791,0.0957829728722572,0.98296320438385,0.98296320438385,0.0,265.50836181640625,270.0,67737.859375,0.0,5937.04931640625,1.0,278.7424011230469,283.1005249023437,298.7987976074219,303.14013671875,293.1499938964844,293.1499938964844,278.45001220703125,31865.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641883134841919,1.0,0.0,0.0,3.719040155410767,3.7190639972686768,9.229007673638988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.44140625,0.0,1579.8221435546875,1895.4371337890625,0.0,3068.291259765625,0.9175568222999572,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7457557320594788,0.3587385416030884,0.329182893037796,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8644428849220276,0.5689647793769836,0.5440719723701477,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9358084201812744,0.7146474123001099,0.5019658803939819,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8087040185928345,0.4596937000751495,0.4414215683937073,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6568359732627869,0.2433409690856933,1.1279093027114868,284.88751220703125,284.95001220703125,299.6122131347656,295.7842102050781,297.7705993652344,297.1461181640625,284.8885803222656,1.0,0.7003514766693115,0.3419012427330017,0.3419012427330017,1.0,1.0,-3.536327362060547,0.8915160894393921,2.6448113918304443,0.0948365852236747,0.8690542578697205,0.8690542578697205,0.0,269.2136535644531,270.0,68274.234375,0.0,5926.17431640625,1.0,278.4584350585937,282.9526062011719,298.81182861328125,303.28045654296875,293.1499938964844,293.1499938964844,278.45001220703125,38380.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873077392578125,1.0,0.0,0.0,3.62971305847168,3.629737377166748,8.790992183094204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.1064453125,0.0,1528.4312744140625,1895.4371337890625,0.0,3151.67578125,0.9024428129196168,1.0,0.0,3.0,1.0,0.0
18033240,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7455737590789795,0.3586471378803253,0.3290989398956299,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8642340302467346,0.5688440799713135,0.5439572930335999,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9356143474578856,0.7146410942077637,0.5019556283950806,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8085168600082397,0.4596084058284759,0.4413423538208008,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6566733121871948,0.2432812750339508,1.127668023109436,284.8887634277344,284.95001220703125,299.6107177734375,295.78326416015625,297.769775390625,297.14556884765625,284.8896789550781,1.0,0.7003532648086548,0.3418985605239868,0.3418985605239868,1.0,1.0,-3.5356903076171875,0.8913137316703796,2.644376754760742,0.09477549046278,0.8682512640953064,0.8682512640953064,0.0,269.3777770996094,273.0,68249.59375,0.0,5925.21630859375,1.0,278.4573059082031,282.95379638671875,298.8089294433594,303.2737121582031,293.1499938964844,293.1499938964844,278.75,38355.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730989098548889,1.0,0.0,0.0,3.626506805419922,3.6265311241149902,8.775468245403317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.9951171875,0.0,1524.6968994140625,1895.4371337890625,0.0,3151.878173828125,0.9017266631126404,1.0,0.0,3.0,1.0,0.0
18033300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7436525821685791,0.3578490018844604,0.3282262980937958,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8619951009750366,0.5676904320716858,0.5427058935165405,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9336758852005004,0.7150623202323914,0.5020383596420288,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8064969182014465,0.4588337540626526,0.4404918551445007,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6549069285392761,0.2426918298006057,1.1249172687530518,284.9980163574219,284.95001220703125,299.5919494628906,295.7711181640625,297.7624816894531,297.1425170898437,284.9984436035156,1.0,0.7003951072692871,0.3418649733066559,0.3418649733066559,1.0,1.0,-3.528895854949951,0.8891422748565674,2.639753580093384,0.0940557345747947,0.9396631121635436,0.9396631121635436,0.0,271.14373779296875,273.0,67270.6796875,0.0,5915.15283203125,1.0,278.7010192871094,283.0816650390625,298.7480163574219,303.0352478027344,293.1499938964844,293.1499938964844,278.75,34382.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680899143218994,1.0,0.0,0.0,3.665959596633911,3.665983438491821,8.96744325018517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.046875,0.0,1538.8406982421875,1895.4371337890625,0.0,3104.892333984375,0.9091371893882751,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.742312490940094,0.3571785092353821,0.327677309513092,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8603673577308655,0.566680371761322,0.5418070554733276,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9325193166732788,0.7156200408935547,0.5024765729904175,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8050313591957092,0.4581926167011261,0.4399321973323822,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6536144018173218,0.242193654179573,1.1228899955749512,284.98095703125,284.95001220703125,299.572998046875,295.759033203125,297.75653076171875,297.1412353515625,284.9795837402344,1.0,0.7005369663238525,0.3418663442134857,0.3418663442134857,1.0,1.0,-3.524567127227783,0.8878225684165955,2.636744499206543,0.0936880633234977,0.941756784915924,0.941756784915924,0.0,272.4927062988281,276.0,67268.9375,0.0,5910.673828125,1.0,278.7430419921875,283.0709228515625,298.7436218261719,303.07012939453125,293.1499938964844,293.1499938964844,278.45001220703125,34049.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667463064193726,1.0,0.0,0.0,3.71612286567688,3.716147184371948,9.21453477076284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.0341796875,0.0,1593.1246337890625,1895.4371337890625,0.0,3092.287841796875,0.9185013771057128,1.0,0.0,3.0,1.0,0.0
18033420,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7387037873268127,0.3549032509326935,0.3259924054145813,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.856160581111908,0.5636834502220154,0.5393810868263245,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9288449287414552,0.7153562903404236,0.5026280879974365,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8011477589607239,0.4560985863208771,0.4383158981800079,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6503157615661621,0.2407154142856598,1.117619276046753,284.89581298828125,284.95001220703125,299.53466796875,295.7348937988281,297.73736572265625,297.1291809082031,284.8966064453125,1.0,0.7006120681762695,0.3418691456317901,0.3418691456317901,1.0,1.0,-3.511528968811035,0.883854866027832,2.627674102783203,0.0927709341049194,0.8506643176078796,0.8506643176078796,0.0,275.940185546875,279.0,67433.7734375,0.0,5891.9072265625,1.0,278.4580078125,282.9713439941406,298.7483215332031,303.1600341796875,293.1499938964844,293.1499938964844,278.75,39225.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728818297386169,1.0,0.0,0.0,3.5699245929718018,3.569948434829712,8.503767503498239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.734375,0.0,1469.4945068359375,1895.4371337890625,0.0,3149.84228515625,0.8901513814926147,1.0,0.0,3.0,1.0,0.0
18033480,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7387037873268127,0.3549032509326935,0.3259924054145813,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.856160581111908,0.5636834502220154,0.5393810868263245,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9288449287414552,0.7153562903404236,0.5026280879974365,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8011477589607239,0.4560985863208771,0.4383158981800079,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6503157615661621,0.2407154142856598,1.117619276046753,284.89581298828125,284.95001220703125,299.53466796875,295.7348937988281,297.73736572265625,297.1291809082031,284.8966064453125,1.0,0.7006120681762695,0.3418691456317901,0.3418691456317901,1.0,1.0,-3.511528968811035,0.883854866027832,2.627674102783203,0.0927709341049194,0.8506643176078796,0.8506643176078796,0.0,275.940185546875,279.0,67433.7734375,0.0,5891.9072265625,1.0,278.4580078125,282.9713439941406,298.7483215332031,303.1600341796875,293.1499938964844,293.1499938964844,278.75,39225.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728818297386169,1.0,0.0,0.0,3.5699245929718018,3.569948434829712,8.503767503498239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.734375,0.0,1469.4945068359375,1895.4371337890625,0.0,3149.84228515625,0.8901513814926147,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7358682155609131,0.353494793176651,0.3246731460094452,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8527817130088806,0.5615745782852173,0.5373299717903137,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9262548089027404,0.7163481116294861,0.5032191276550293,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7980273365974426,0.4547331929206848,0.4369853138923645,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6476011276245117,0.2396158427000045,1.1128010749816897,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7255859375,297.1270751953125,284.9839782714844,1.0,0.7006967663764954,0.3418719470500946,0.3418719470500946,1.0,1.0,-3.500781774520874,0.880591630935669,2.620190143585205,0.0918472111225128,0.9253644943237304,0.9253644943237304,0.0,278.7296142578125,282.0,66482.484375,0.0,5876.0712890625,1.0,278.7417297363281,283.08544921875,298.6907043457031,302.9644775390625,293.1499938964844,293.1499938964844,278.45001220703125,34239.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655053973197937,1.0,0.0,0.0,3.658567190170288,3.6585910320281982,8.931314710025617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.0888671875,0.0,1529.5194091796875,1895.4371337890625,0.0,3080.64697265625,0.9059602618217468,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7358682155609131,0.353494793176651,0.3246731460094452,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8527817130088806,0.5615745782852173,0.5373299717903137,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9262548089027404,0.7163481116294861,0.5032191276550293,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7980273365974426,0.4547331929206848,0.4369853138923645,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6476011276245117,0.2396158427000045,1.1128010749816897,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7255859375,297.1270751953125,284.9839782714844,1.0,0.7006967663764954,0.3418719470500946,0.3418719470500946,1.0,1.0,-3.500781774520874,0.880591630935669,2.620190143585205,0.0918472111225128,0.9253644943237304,0.9253644943237304,0.0,278.7296142578125,282.0,66482.484375,0.0,5876.0712890625,1.0,278.7417297363281,283.08544921875,298.6907043457031,302.9644775390625,293.1499938964844,293.1499938964844,278.45001220703125,34239.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655053973197937,1.0,0.0,0.0,3.658567190170288,3.6585910320281982,8.931314710025617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.0888671875,0.0,1529.5194091796875,1895.4371337890625,0.0,3080.64697265625,0.9059602618217468,1.0,0.0,3.0,1.0,0.0
18033660,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7324345111846924,0.3512011766433716,0.3229720294475555,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8488107919692993,0.5585495829582214,0.5348790884017944,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9227529168128968,0.7159790396690369,0.5032996535301208,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7943016290664673,0.4526201486587524,0.435352623462677,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6444723606109619,0.2380953580141067,1.107335090637207,284.9043273925781,284.95001220703125,299.4565124511719,295.6868591308594,297.70721435546875,297.1162414550781,284.90509033203125,1.0,0.7006980776786804,0.3419409692287445,0.3419409692287445,1.0,1.0,-3.487354516983032,0.8767016530036926,2.6106529235839844,0.0910974219441413,0.8421890735626221,0.8421890735626221,0.0,282.0929260253906,270.0,66618.375,0.0,5855.29296875,1.0,278.4578552246094,282.9901733398437,298.6990661621094,303.05712890625,293.1499938964844,293.1499938964844,278.75,39210.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713581562042236,1.0,0.0,0.0,3.5124402046203613,3.5124635696411133,8.232110531025683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.6083984375,0.0,1408.560546875,1895.4371337890625,0.0,3135.550537109375,0.877533495426178,1.0,0.0,3.0,1.0,0.0
18033720,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7324345111846924,0.3512011766433716,0.3229720294475555,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8488107919692993,0.5585495829582214,0.5348790884017944,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9227529168128968,0.7159790396690369,0.5032996535301208,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7943016290664673,0.4526201486587524,0.435352623462677,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6444723606109619,0.2380953580141067,1.107335090637207,284.9043273925781,284.95001220703125,299.4565124511719,295.6868591308594,297.70721435546875,297.1162414550781,284.90509033203125,1.0,0.7006980776786804,0.3419409692287445,0.3419409692287445,1.0,1.0,-3.487354516983032,0.8767016530036926,2.6106529235839844,0.0910974219441413,0.8421890735626221,0.8421890735626221,0.0,282.0929260253906,270.0,66618.375,0.0,5855.29296875,1.0,278.4578552246094,282.9901733398437,298.6990661621094,303.05712890625,293.1499938964844,293.1499938964844,278.75,39210.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713581562042236,1.0,0.0,0.0,3.5124402046203613,3.5124635696411133,8.232110531025683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.6083984375,0.0,1408.560546875,1895.4371337890625,0.0,3135.550537109375,0.877533495426178,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7332903742790222,0.349710464477539,0.3213310241699219,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8500030636787415,0.556328296661377,0.5324686169624329,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.926138162612915,0.7167690396308899,0.5035651922225952,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7956757545471191,0.4511658549308777,0.4336817860603332,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6451157331466675,0.2369183152914047,1.1009153127670288,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6955261230469,297.1144714355469,284.98211669921875,1.0,0.6965671181678772,0.3420100212097168,0.3420100212097168,1.0,1.0,-3.473066568374634,0.8725577592849731,2.600508689880371,0.0901464372873306,0.9116312861442566,0.9116312861442566,0.0,277.8708801269531,258.0,65685.0078125,0.0,5767.2138671875,1.0,278.7413024902344,283.094970703125,298.6421813964844,302.865234375,293.1499938964844,293.1499938964844,278.45001220703125,34240.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638632893562317,1.0,0.0,0.0,3.606508493423462,3.606531858444214,8.67895039391442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.294921875,0.0,1472.3094482421875,1895.4371337890625,0.0,3065.241943359375,0.894196629524231,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7332903742790222,0.349710464477539,0.3213310241699219,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8500030636787415,0.556328296661377,0.5324686169624329,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.926138162612915,0.7167690396308899,0.5035651922225952,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7956757545471191,0.4511658549308777,0.4336817860603332,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6451157331466675,0.2369183152914047,1.1009153127670288,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6955261230469,297.1144714355469,284.98211669921875,1.0,0.6965671181678772,0.3420100212097168,0.3420100212097168,1.0,1.0,-3.473066568374634,0.8725577592849731,2.600508689880371,0.0901464372873306,0.9116312861442566,0.9116312861442566,0.0,277.8708801269531,258.0,65685.0078125,0.0,5767.2138671875,1.0,278.7413024902344,283.094970703125,298.6421813964844,302.865234375,293.1499938964844,293.1499938964844,278.45001220703125,34240.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638632893562317,1.0,0.0,0.0,3.606508493423462,3.606531858444214,8.67895039391442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.294921875,0.0,1472.3094482421875,1895.4371337890625,0.0,3065.241943359375,0.894196629524231,1.0,0.0,3.0,1.0,0.0
18033900,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7344987392425537,0.34858438372612,0.3204140365123749,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8515769243240356,0.5548191070556641,0.5311609506607056,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.92909574508667,0.7165333032608032,0.5035601854324341,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7973381280899048,0.4501232802867889,0.4327676594257355,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6461848020553589,0.2361755073070526,1.0974873304367063,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6867370605469,297.1097717285156,284.869140625,1.0,0.6937597990036011,0.3420445322990417,0.3420445322990417,1.0,1.0,-3.4651691913604736,0.8702496886253357,2.594919443130493,0.0897058844566345,0.8263140916824341,0.8263140916824341,0.0,274.281005859375,258.0,66179.453125,0.0,5708.17529296875,1.0,278.4996032714844,282.9696350097656,298.6759948730469,303.0508728027344,293.1499938964844,293.1499938964844,278.45001220703125,39318.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689069151878357,1.0,0.0,0.0,3.53816819190979,3.538191795349121,8.353148928108567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.5869140625,0.0,1436.3388671875,1895.4371337890625,0.0,3112.556396484375,0.8803766369819641,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7356833219528198,0.3474324345588684,0.3192115724086761,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8532044291496277,0.5532618165016174,0.5295287370681763,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9321065545082092,0.7162814736366272,0.5032280683517456,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7990410923957825,0.4490268528461456,0.4315776526927948,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6472697257995605,0.2353802174329757,1.093266248703003,284.9058837890625,284.95001220703125,299.37701416015625,295.6391296386719,297.6777038574219,297.1047058105469,284.9062194824219,1.0,0.6904866695404053,0.3421259224414825,0.3421259224414825,1.0,1.0,-3.454853057861328,0.8673405051231384,2.587512731552124,0.0891395136713981,0.8313118815422058,0.8313118815422058,0.0,270.3300476074219,246.0,65714.953125,0.0,5637.6611328125,1.0,278.45855712890625,283.00421142578125,298.6499938964844,302.950927734375,293.1499938964844,293.1499938964844,278.75,39191.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694844841957092,1.0,0.0,0.0,3.4550695419311523,3.455092430114746,7.965387567310245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.7080078125,0.0,1349.520751953125,1895.4371337890625,0.0,3117.974609375,0.8648515343666077,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.74001544713974,0.3459595441818237,0.3173858225345611,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8586819171905518,0.5509986877441406,0.5268668532371521,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9410204291343688,0.7169429659843445,0.5032522678375244,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.804594099521637,0.4475536048412323,0.4296743273735046,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6510943174362183,0.2342119812965393,1.0858348608016968,284.97967529296875,284.95001220703125,299.3370056152344,295.6153259277344,297.666748046875,297.1038513183594,284.9788818359375,1.0,0.6834048628807068,0.3422886431217193,0.3422886431217193,1.0,1.0,-3.438250780105591,0.8627710342407227,2.575479745864868,0.0882387459278106,0.8961759209632874,0.8961759209632874,0.0,260.3237609863281,234.0,64767.51953125,0.0,5494.40185546875,1.0,278.7408142089844,283.1052551269531,298.5931091308594,302.75762939453125,293.1499938964844,293.1499938964844,279.04998779296875,34333.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616979718208313,1.0,0.0,0.0,3.5470457077026367,3.547068357467652,8.395118697990256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.404296875,0.0,1409.4974365234375,1895.4371337890625,0.0,3044.9306640625,0.8809369206428528,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.74001544713974,0.3459595441818237,0.3173858225345611,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8586819171905518,0.5509986877441406,0.5268668532371521,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9410204291343688,0.7169429659843445,0.5032522678375244,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.804594099521637,0.4475536048412323,0.4296743273735046,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6510943174362183,0.2342119812965393,1.0858348608016968,284.97967529296875,284.95001220703125,299.3370056152344,295.6153259277344,297.666748046875,297.1038513183594,284.9788818359375,1.0,0.6834048628807068,0.3422886431217193,0.3422886431217193,1.0,1.0,-3.438250780105591,0.8627710342407227,2.575479745864868,0.0882387459278106,0.8961759209632874,0.8961759209632874,0.0,260.3237609863281,234.0,64767.51953125,0.0,5494.40185546875,1.0,278.7408142089844,283.1052551269531,298.5931091308594,302.75762939453125,293.1499938964844,293.1499938964844,279.04998779296875,34333.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616979718208313,1.0,0.0,0.0,3.5470457077026367,3.547068357467652,8.395118697990256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.404296875,0.0,1409.4974365234375,1895.4371337890625,0.0,3044.9306640625,0.8809369206428528,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7457418441772461,0.3446404933929443,0.3158013820648193,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8658192157745361,0.5489187240600586,0.5244868397712708,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9516383409500122,0.7177112102508545,0.5034803152084351,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8115400671958923,0.4462711811065674,0.4280338585376739,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.656250536441803,0.2332135736942291,1.0792806148529053,285.02264404296875,284.95001220703125,299.2969055175781,295.5915832519531,297.6571350097656,297.1047668457031,285.019287109375,1.0,0.6759693026542664,0.3424513936042785,0.3424513936042785,1.0,1.0,-3.4238998889923096,0.8588804006576538,2.565019369125366,0.0875822678208351,0.9796348214149476,0.9796348214149476,0.0,249.17027282714844,222.0,64156.5390625,0.0,5350.6865234375,1.0,279.0423583984375,283.1753845214844,298.5772399902344,302.6874694824219,293.1499938964844,293.1499938964844,278.75,31929.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565852642059326,1.0,0.0,0.0,3.7145280838012695,3.71455192565918,9.206627282765112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.662109375,0.0,1575.15966796875,1895.4371337890625,0.0,2996.983642578125,0.9165708422660828,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7457418441772461,0.3446404933929443,0.3158013820648193,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8658192157745361,0.5489187240600586,0.5244868397712708,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9516383409500122,0.7177112102508545,0.5034803152084351,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8115400671958923,0.4462711811065674,0.4280338585376739,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.656250536441803,0.2332135736942291,1.0792806148529053,285.02264404296875,284.95001220703125,299.2969055175781,295.5915832519531,297.6571350097656,297.1047668457031,285.019287109375,1.0,0.6759693026542664,0.3424513936042785,0.3424513936042785,1.0,1.0,-3.4238998889923096,0.8588804006576538,2.565019369125366,0.0875822678208351,0.9796348214149476,0.9796348214149476,0.0,249.17027282714844,222.0,64156.5390625,0.0,5350.6865234375,1.0,279.0423583984375,283.1753845214844,298.5772399902344,302.6874694824219,293.1499938964844,293.1499938964844,278.75,31929.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565852642059326,1.0,0.0,0.0,3.7145280838012695,3.71455192565918,9.206627282765112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.662109375,0.0,1575.15966796875,1895.4371337890625,0.0,2996.983642578125,0.9165708422660828,1.0,0.0,3.0,1.0,0.0
