time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7508142590522766,0.3420645296573639,0.3134144246578216,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8724009990692139,0.5454872846603394,0.5212141275405884,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.960959017276764,0.7165554761886597,0.5027128458023071,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8176182508468628,0.4438508450984955,0.4256629049777984,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6609854698181152,0.2315560132265091,1.0709140300750732,284.885009765625,284.95001220703125,299.2568359375,295.5679016113281,297.6376342773437,297.092529296875,284.88623046875,1.0,0.6679304838180542,0.3427068889141083,0.3427068889141083,1.0,1.0,-3.4032676219940186,0.8533265590667725,2.549941062927246,0.0868251547217369,0.8609465956687927,0.8609465956687927,0.0,238.5743408203125,210.0,64505.02734375,0.0,5191.18359375,1.0,278.7571716308594,283.02996826171875,298.5921630859375,302.81402587890625,293.1499938964844,293.1499938964844,279.04998779296875,38796.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653985857963562,1.0,0.0,0.0,3.606480360031128,3.606504440307617,8.678815106577531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.0947265625,0.0,1505.959716796875,1895.4371337890625,0.0,3079.64501953125,0.8976985812187195,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7508142590522766,0.3420645296573639,0.3134144246578216,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8724009990692139,0.5454872846603394,0.5212141275405884,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.960959017276764,0.7165554761886597,0.5027128458023071,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8176182508468628,0.4438508450984955,0.4256629049777984,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6609854698181152,0.2315560132265091,1.0709140300750732,284.885009765625,284.95001220703125,299.2568359375,295.5679016113281,297.6376342773437,297.092529296875,284.88623046875,1.0,0.6679304838180542,0.3427068889141083,0.3427068889141083,1.0,1.0,-3.4032676219940186,0.8533265590667725,2.549941062927246,0.0868251547217369,0.8609465956687927,0.8609465956687927,0.0,238.5743408203125,210.0,64505.02734375,0.0,5191.18359375,1.0,278.7571716308594,283.02996826171875,298.5921630859375,302.81402587890625,293.1499938964844,293.1499938964844,279.04998779296875,38796.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653985857963562,1.0,0.0,0.0,3.606480360031128,3.606504440307617,8.678815106577531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.0947265625,0.0,1505.959716796875,1895.4371337890625,0.0,3079.64501953125,0.8976985812187195,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7574465274810791,0.340444803237915,0.311322957277298,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8807295560836792,0.5429988503456116,0.5181978344917297,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.97165185213089,0.7168582677841187,0.5023458003997803,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8249764442443848,0.4421835243701935,0.423452764749527,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6669496893882751,0.2302571535110473,1.0624966621398926,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6260986328125,297.0908203125,284.9765014648437,1.0,0.6595484614372253,0.342962384223938,0.342962384223938,1.0,1.0,-3.383892774581909,0.8481661081314087,2.535726547241211,0.0859214141964912,0.9324386119842528,0.9324386119842528,0.0,227.0402374267578,198.0,63408.75390625,0.0,5029.98876953125,1.0,279.0419921875,283.1486511230469,298.5246276855469,302.6029357910156,293.1499938964844,293.1499938964844,278.75,34280.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579348921775818,1.0,0.0,0.0,3.690960168838501,3.6909842491149902,9.09016989680822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.22265625,0.0,1566.2073974609375,1895.4371337890625,0.0,3009.63818359375,0.9131892323493958,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7574465274810791,0.340444803237915,0.311322957277298,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8807295560836792,0.5429988503456116,0.5181978344917297,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.97165185213089,0.7168582677841187,0.5023458003997803,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8249764442443848,0.4421835243701935,0.423452764749527,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6669496893882751,0.2302571535110473,1.0624966621398926,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6260986328125,297.0908203125,284.9765014648437,1.0,0.6595484614372253,0.342962384223938,0.342962384223938,1.0,1.0,-3.383892774581909,0.8481661081314087,2.535726547241211,0.0859214141964912,0.9324386119842528,0.9324386119842528,0.0,227.0402374267578,198.0,63408.75390625,0.0,5029.98876953125,1.0,279.0419921875,283.1486511230469,298.5246276855469,302.6029357910156,293.1499938964844,293.1499938964844,278.75,34280.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579348921775818,1.0,0.0,0.0,3.690960168838501,3.6909842491149902,9.09016989680822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.22265625,0.0,1566.2073974609375,1895.4371337890625,0.0,3009.63818359375,0.9131892323493958,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7611273527145386,0.3392983376979828,0.3103059828281402,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8853070735931396,0.5414091944694519,0.5167258977890015,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.977042555809021,0.7164273858070374,0.5021507143974304,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8289645314216614,0.4410768151283264,0.4223906397819519,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6702812910079956,0.2294758111238479,1.0584810972213743,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.617919921875,297.08673095703125,284.8549499511719,1.0,0.6553296446800232,0.343090146780014,0.343090146780014,1.0,1.0,-3.3745641708374023,0.8456858992576599,2.5288782119750977,0.0856174156069755,0.8395860195159912,0.8395860195159912,0.0,221.2356414794922,198.0,63958.390625,0.0,4950.9111328125,1.0,278.7972412109375,283.0152587890625,298.55908203125,302.7881164550781,293.1499938964844,293.1499938964844,278.75,39241.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631501793861389,1.0,0.0,0.0,3.625171661376953,3.6251959800720215,8.769007422415598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.513671875,0.0,1529.811279296875,1895.4371337890625,0.0,3058.552734375,0.8996472358703613,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7644585371017456,0.3380970656871795,0.3090110719203949,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8895344734191895,0.5397475361824036,0.5149421691894531,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9818203449249268,0.7159361839294434,0.5016174912452698,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8326408267021179,0.4398961961269378,0.4210670292377472,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.673330545425415,0.2286293059587478,1.0537660121917725,284.8938903808594,284.95001220703125,299.1771545410156,295.52069091796875,297.6092834472656,297.0819091796875,284.8948974609375,1.0,0.6509499549865723,0.3432725369930267,0.3432725369930267,1.0,1.0,-3.362959146499634,0.8426605463027954,2.520298480987549,0.0852220058441162,0.840215802192688,0.840215802192688,0.0,215.7085418701172,186.0,63413.21875,0.0,4867.0107421875,1.0,278.7579040527344,283.0541381835937,298.5318603515625,302.6834716796875,293.1499938964844,293.1499938964844,279.04998779296875,39686.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637245297431946,1.0,0.0,0.0,3.526621103286743,3.526644468307495,8.298715670207457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.9462890625,0.0,1426.83642578125,1895.4371337890625,0.0,3063.940673828125,0.8810573220252991,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7734315395355225,0.3366074562072754,0.3070762455463409,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9004448056221008,0.5373754501342773,0.512073814868927,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.992813527584076,0.7162875533103943,0.5013406276702881,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8421268463134766,0.4383369982242584,0.4189836084842682,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6813251972198486,0.2273934632539749,1.045619249343872,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.599609375,297.08221435546875,284.9801330566406,1.0,0.6422677040100098,0.3436373174190521,0.3436373174190521,1.0,1.0,-3.344539165496826,0.8380990028381348,2.5064401626586914,0.0847213566303253,0.9116198420524596,0.9116198420524596,0.0,203.70217895507807,174.0,62379.640625,0.0,4708.5859375,1.0,279.0413818359375,283.1670837402344,298.4715881347656,302.4818420410156,293.1499938964844,293.1499938964844,278.75,34379.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85509192943573,1.0,0.0,0.0,3.6139791011810303,3.6140024662017822,8.714943078302895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.0107421875,0.0,1481.4537353515625,1895.4371337890625,0.0,2982.98388671875,0.8960208892822266,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7734315395355225,0.3366074562072754,0.3070762455463409,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9004448056221008,0.5373754501342773,0.512073814868927,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.992813527584076,0.7162875533103943,0.5013406276702881,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8421268463134766,0.4383369982242584,0.4189836084842682,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6813251972198486,0.2273934632539749,1.045619249343872,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.599609375,297.08221435546875,284.9801330566406,1.0,0.6422677040100098,0.3436373174190521,0.3436373174190521,1.0,1.0,-3.344539165496826,0.8380990028381348,2.5064401626586914,0.0847213566303253,0.9116198420524596,0.9116198420524596,0.0,203.70217895507807,174.0,62379.640625,0.0,4708.5859375,1.0,279.0413818359375,283.1670837402344,298.4715881347656,302.4818420410156,293.1499938964844,293.1499938964844,278.75,34379.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85509192943573,1.0,0.0,0.0,3.6139791011810303,3.6140024662017822,8.714943078302895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.0107421875,0.0,1481.4537353515625,1895.4371337890625,0.0,2982.98388671875,0.8960208892822266,1.0,0.0,3.0,1.0,0.0
18034740,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7816570401191711,0.3342999219894409,0.3048378527164459,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9108045101165771,0.5341483950614929,0.5088808536529541,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.7155131697654724,0.4968324899673462,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8510260581970215,0.4360758066177368,0.4166633188724518,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6887203454971313,0.225781962275505,1.0371484756469729,284.9002990722656,284.95001220703125,299.09869384765625,295.4736022949219,297.5841369628906,297.0749816894531,284.8997802734375,1.0,0.6331871151924133,0.3440021276473999,0.3440021276473999,1.0,1.0,-3.319264411926269,0.8313873410224915,2.487877130508423,0.0840214267373085,0.8266494274139404,0.8266494274139404,0.0,192.9444580078125,162.0,62332.59765625,0.0,4540.61572265625,1.0,278.7587890625,283.07476806640625,298.4827880859375,302.5660705566406,293.1499938964844,293.1499938964844,279.04998779296875,39450.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605886101722717,1.0,0.0,0.0,3.452324390411377,3.4523472785949707,7.952735359140206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.29296875,0.0,1348.581787109375,1895.4371337890625,0.0,3034.525634765625,0.8643337488174438,1.0,0.0,3.0,1.0,0.0
18034800,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7816570401191711,0.3342999219894409,0.3048378527164459,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9108045101165771,0.5341483950614929,0.5088808536529541,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.7155131697654724,0.4968324899673462,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8510260581970215,0.4360758066177368,0.4166633188724518,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6887203454971313,0.225781962275505,1.0371484756469729,284.9002990722656,284.95001220703125,299.09869384765625,295.4736022949219,297.5841369628906,297.0749816894531,284.8997802734375,1.0,0.6331871151924133,0.3440021276473999,0.3440021276473999,1.0,1.0,-3.319264411926269,0.8313873410224915,2.487877130508423,0.0840214267373085,0.8266494274139404,0.8266494274139404,0.0,192.9444580078125,162.0,62332.59765625,0.0,4540.61572265625,1.0,278.7587890625,283.07476806640625,298.4827880859375,302.5660705566406,293.1499938964844,293.1499938964844,279.04998779296875,39450.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605886101722717,1.0,0.0,0.0,3.452324390411377,3.4523472785949707,7.952735359140206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.29296875,0.0,1348.581787109375,1895.4371337890625,0.0,3034.525634765625,0.8643337488174438,1.0,0.0,3.0,1.0,0.0
18034860,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7894507646560669,0.3326672315597534,0.3029313385486603,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9211441874504088,0.5316052436828613,0.5060225129127502,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.7186877131462097,0.4796361923217773,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8594712615013123,0.4343581199645996,0.4145991802215576,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6955199241638184,0.2244395613670349,1.0292237997055054,284.9698791503906,284.95001220703125,299.06011962890625,295.4501342773437,297.5816650390625,297.0852355957031,284.9688720703125,1.0,0.6228685975074768,0.3444632291793823,0.3444632291793823,1.0,1.0,-3.2812142372131348,0.8209942579269409,2.4602200984954834,0.0821396261453628,0.8838496804237366,0.8838496804237366,0.0,183.05821228027344,150.0,60994.73828125,0.0,4341.49462890625,1.0,279.0406799316406,283.1768798828125,298.4210205078125,302.3505249023437,293.1499938964844,293.1499938964844,279.3500061035156,34847.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513621687889099,1.0,0.0,0.0,3.5245003700256348,3.5245230197906494,8.288738513329008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2939453125,0.0,1389.6505126953125,1895.4371337890625,0.0,2948.03076171875,0.8762266635894775,1.0,0.0,3.0,1.0,0.0
18034920,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7894507646560669,0.3326672315597534,0.3029313385486603,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9211441874504088,0.5316052436828613,0.5060225129127502,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.7186877131462097,0.4796361923217773,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8594712615013123,0.4343581199645996,0.4145991802215576,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6955199241638184,0.2244395613670349,1.0292237997055054,284.9698791503906,284.95001220703125,299.06011962890625,295.4501342773437,297.5816650390625,297.0852355957031,284.9688720703125,1.0,0.6228685975074768,0.3444632291793823,0.3444632291793823,1.0,1.0,-3.2812142372131348,0.8209942579269409,2.4602200984954834,0.0821396261453628,0.8838496804237366,0.8838496804237366,0.0,183.05821228027344,150.0,60994.73828125,0.0,4341.49462890625,1.0,279.0406799316406,283.1768798828125,298.4210205078125,302.3505249023437,293.1499938964844,293.1499938964844,279.3500061035156,34847.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513621687889099,1.0,0.0,0.0,3.5245003700256348,3.5245230197906494,8.288738513329008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2939453125,0.0,1389.6505126953125,1895.4371337890625,0.0,2948.03076171875,0.8762266635894775,1.0,0.0,3.0,1.0,0.0
18034980,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7992146015167236,0.3311760425567627,0.3012595176696777,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9342186450958252,0.5292294025421143,0.5034371614456177,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.7246558666229248,0.460206925868988,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8700881600379944,0.4327881634235382,0.4127659201622009,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7040687799453735,0.223264679312706,1.022171139717102,285.0071716308594,284.95001220703125,299.02215576171875,295.4267272949219,297.5893249511719,297.1089172363281,285.0038146972656,1.0,0.6118992567062378,0.3449243009090423,0.3449243009090423,1.0,1.0,-3.2420480251312256,0.8102182149887085,2.431829929351806,0.0801502540707588,0.9555168151855468,0.9555168151855468,0.0,172.4329833984375,138.0,59975.3671875,0.0,4137.8828125,1.0,279.3411560058594,283.2454833984375,298.4027709960937,302.2525634765625,293.1499938964844,293.1499938964844,279.04998779296875,32453.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441071510314941,1.0,0.0,0.0,3.675391674041748,3.675415277481079,9.0136472863378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.595703125,0.0,1534.8792724609375,1895.4371337890625,0.0,2880.111083984375,0.908208429813385,1.0,0.0,3.0,1.0,0.0
18035040,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7992146015167236,0.3311760425567627,0.3012595176696777,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9342186450958252,0.5292294025421143,0.5034371614456177,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.7246558666229248,0.460206925868988,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8700881600379944,0.4327881634235382,0.4127659201622009,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7040687799453735,0.223264679312706,1.022171139717102,285.0071716308594,284.95001220703125,299.02215576171875,295.4267272949219,297.5893249511719,297.1089172363281,285.0038146972656,1.0,0.6118992567062378,0.3449243009090423,0.3449243009090423,1.0,1.0,-3.2420480251312256,0.8102182149887085,2.431829929351806,0.0801502540707588,0.9555168151855468,0.9555168151855468,0.0,172.4329833984375,138.0,59975.3671875,0.0,4137.8828125,1.0,279.3411560058594,283.2454833984375,298.4027709960937,302.2525634765625,293.1499938964844,293.1499938964844,279.04998779296875,32453.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441071510314941,1.0,0.0,0.0,3.675391674041748,3.675415277481079,9.0136472863378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.595703125,0.0,1534.8792724609375,1895.4371337890625,0.0,2880.111083984375,0.908208429813385,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8042436838150024,0.3299187123775482,0.3002172708511352,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9409853219985962,0.5274971723556519,0.5019189715385437,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.7275028228759766,0.4502934515476227,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8757089376449585,0.4315430521965027,0.411661297082901,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7085370421409607,0.2224523276090622,1.0183111429214478,284.8554992675781,284.95001220703125,299.00341796875,295.4150085449219,297.59051513671875,297.1173400878906,284.851806640625,1.0,0.6061793565750122,0.3451548516750335,0.3451548516750335,1.0,1.0,-3.2210841178894043,0.804381251335144,2.4167027473449707,0.0790636166930198,0.8484346270561218,0.8484346270561218,0.0,167.12342834472656,138.0,60528.98046875,0.0,4033.70947265625,1.0,279.0970764160156,283.0850524902344,298.4459228515625,302.4524841308594,293.1499938964844,293.1499938964844,279.04998779296875,37821.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502374887466431,1.0,0.0,0.0,3.6331944465637207,3.63321852684021,8.807863309812092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.6982421875,0.0,1528.120849609375,1895.4371337890625,0.0,2937.495361328125,0.9001800417900085,1.0,0.0,3.0,1.0,0.0
18035160,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8088762164115906,0.3285657465457916,0.2988331317901611,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9473214745521544,0.5256333351135254,0.5000032186508179,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.730438232421875,0.4406684041023254,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8810985088348389,0.4301564693450928,0.410205990076065,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.712634801864624,0.2215403765439987,1.0135294198989868,284.8802490234375,284.95001220703125,298.9848327636719,295.4033203125,297.5911865234375,297.1245422363281,284.8817443847656,1.0,0.6002331972122192,0.3455975949764251,0.3455975949764251,1.0,1.0,-3.1980459690093994,0.7984674572944641,2.39957857131958,0.0783326402306556,0.8362101912498474,0.8362101912498474,0.0,161.9521026611328,141.0,59792.81640625,0.0,3925.836181640625,1.0,279.0578918457031,283.1182861328125,298.41845703125,302.3442077636719,293.1499938964844,293.1499938964844,279.3500061035156,39907.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512458801269531,1.0,0.0,0.0,3.517474174499512,3.517497539520264,8.255723287220462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.134765625,0.0,1418.8424072265625,1895.4371337890625,0.0,2946.94140625,0.8790020942687988,1.0,0.0,3.0,1.0,0.0
18035220,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8140764236450195,0.3269233405590057,0.2969616651535034,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9543508887290956,0.5230205655097961,0.4971131384372711,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7373259663581848,0.42938432097435,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8873504996299744,0.4283019304275512,0.4080617129802704,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7170071005821228,0.2202477306127548,1.0062150955200195,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6012268066406,297.1496887207031,284.9721984863281,1.0,0.5931518077850342,0.3464831113815307,0.3464831113815307,1.0,1.0,-3.167354822158813,0.7914819121360779,2.375872850418091,0.0779074802994728,0.9043716788291932,0.9043716788291932,0.0,155.84320068359375,159.0,58630.94140625,0.0,3790.38525390625,1.0,279.3412780761719,283.2372436523437,298.3497009277344,302.12371826171875,293.1499938964844,293.1499938964844,279.04998779296875,34571.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841412365436554,1.0,0.0,0.0,3.5967583656311035,3.5967817306518555,8.632087542537192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.1337890625,0.0,1464.204833984375,1895.4371337890625,0.0,2854.91357421875,0.8922497034072876,1.0,0.0,3.0,1.0,0.0
18035280,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8140764236450195,0.3269233405590057,0.2969616651535034,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9543508887290956,0.5230205655097961,0.4971131384372711,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7373259663581848,0.42938432097435,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8873504996299744,0.4283019304275512,0.4080617129802704,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7170071005821228,0.2202477306127548,1.0062150955200195,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6012268066406,297.1496887207031,284.9721984863281,1.0,0.5931518077850342,0.3464831113815307,0.3464831113815307,1.0,1.0,-3.167354822158813,0.7914819121360779,2.375872850418091,0.0779074802994728,0.9043716788291932,0.9043716788291932,0.0,155.84320068359375,159.0,58630.94140625,0.0,3790.38525390625,1.0,279.3412780761719,283.2372436523437,298.3497009277344,302.12371826171875,293.1499938964844,293.1499938964844,279.04998779296875,34571.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841412365436554,1.0,0.0,0.0,3.5967583656311035,3.5967817306518555,8.632087542537192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.1337890625,0.0,1464.204833984375,1895.4371337890625,0.0,2854.91357421875,0.8922497034072876,1.0,0.0,3.0,1.0,0.0
18035340,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.808728814125061,0.3246080875396728,0.2951380908489227,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9474706649780272,0.5197363495826721,0.4943003952503204,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.7405205368995667,0.4354583323001861,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8816103935241699,0.4258967041969299,0.4060476422309875,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7122868299484253,0.2186705768108368,1.000084400177002,284.906494140625,284.95001220703125,298.9125671386719,295.3566589355469,297.59527587890625,297.15234375,284.90704345703125,1.0,0.5939345359802246,0.3473686277866363,0.3473686277866363,1.0,1.0,-3.159263610839844,0.7915269136428833,2.367736577987671,0.0794610753655433,0.8271268010139465,0.8271268010139465,0.0,158.06724548339844,177.0,58841.71875,0.0,3784.609375,1.0,279.0589904785156,283.1564636230469,298.365478515625,302.2153015136719,293.1499938964844,293.1499938964844,279.3500061035156,39281.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468580842018127,1.0,0.0,0.0,3.43223237991333,3.4322550296783447,7.860436426199158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.361328125,0.0,1327.2032470703125,1895.4371337890625,0.0,2905.852294921875,0.8600378036499023,1.0,0.0,3.0,1.0,0.0
18035400,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.808728814125061,0.3246080875396728,0.2951380908489227,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9474706649780272,0.5197363495826721,0.4943003952503204,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.7405205368995667,0.4354583323001861,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8816103935241699,0.4258967041969299,0.4060476422309875,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7122868299484253,0.2186705768108368,1.000084400177002,284.906494140625,284.95001220703125,298.9125671386719,295.3566589355469,297.59527587890625,297.15234375,284.90704345703125,1.0,0.5939345359802246,0.3473686277866363,0.3473686277866363,1.0,1.0,-3.159263610839844,0.7915269136428833,2.367736577987671,0.0794610753655433,0.8271268010139465,0.8271268010139465,0.0,158.06724548339844,177.0,58841.71875,0.0,3784.609375,1.0,279.0589904785156,283.1564636230469,298.365478515625,302.2153015136719,293.1499938964844,293.1499938964844,279.3500061035156,39281.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468580842018127,1.0,0.0,0.0,3.43223237991333,3.4322550296783447,7.860436426199158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.361328125,0.0,1327.2032470703125,1895.4371337890625,0.0,2905.852294921875,0.8600378036499023,1.0,0.0,3.0,1.0,0.0
18035460,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7971335053443909,0.3229521811008453,0.2938087284564972,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.932245671749115,0.517188310623169,0.4920438826084137,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.740414023399353,0.4522489309310913,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8692919611930847,0.4241215586662292,0.404523104429245,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7017430663108826,0.2173199206590652,0.9951308369636536,284.9981384277344,284.95001220703125,298.8778076171875,295.3334045410156,297.5811767578125,297.1433410644531,284.99755859375,1.0,0.5996098518371582,0.3480728268623352,0.3480728268623352,1.0,1.0,-3.167334794998169,0.7961186766624451,2.371216297149658,0.0820803046226501,0.9108558297157288,0.9108558297157288,0.0,165.6998748779297,195.0,58352.35546875,0.0,3866.434814453125,1.0,279.3407287597656,283.2652893066406,298.310791015625,302.052978515625,293.1499938964844,293.1499938964844,279.04998779296875,33429.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386991620063782,1.0,0.0,0.0,3.554016351699829,3.554039001464844,8.428147566519328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.328125,0.0,1410.2530517578125,1895.4371337890625,0.0,2829.563720703125,0.8819344639778137,1.0,0.0,3.0,1.0,0.0
18035520,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7971335053443909,0.3229521811008453,0.2938087284564972,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.932245671749115,0.517188310623169,0.4920438826084137,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.740414023399353,0.4522489309310913,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8692919611930847,0.4241215586662292,0.404523104429245,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7017430663108826,0.2173199206590652,0.9951308369636536,284.9981384277344,284.95001220703125,298.8778076171875,295.3334045410156,297.5811767578125,297.1433410644531,284.99755859375,1.0,0.5996098518371582,0.3480728268623352,0.3480728268623352,1.0,1.0,-3.167334794998169,0.7961186766624451,2.371216297149658,0.0820803046226501,0.9108558297157288,0.9108558297157288,0.0,165.6998748779297,195.0,58352.35546875,0.0,3866.434814453125,1.0,279.3407287597656,283.2652893066406,298.310791015625,302.052978515625,293.1499938964844,293.1499938964844,279.04998779296875,33429.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386991620063782,1.0,0.0,0.0,3.554016351699829,3.554039001464844,8.428147566519328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.328125,0.0,1410.2530517578125,1895.4371337890625,0.0,2829.563720703125,0.8819344639778137,1.0,0.0,3.0,1.0,0.0
18035580,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7813471555709839,0.3203378617763519,0.292095810174942,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.911661684513092,0.5136643648147583,0.489410251379013,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.7354444265365601,0.4766333997249603,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8531195521354675,0.4215663969516754,0.4027568697929382,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6873483061790466,0.2154125720262527,0.9894003868103028,284.91656494140625,284.95001220703125,298.8440856933594,295.3101806640625,297.5478210449219,297.1080627441406,284.9170837402344,1.0,0.6083359122276306,0.348777025938034,0.348777025938034,1.0,1.0,-3.182411432266236,0.8028924465179443,2.379518985748291,0.0854771807789802,0.8359215259552002,0.8359215259552002,0.0,177.43084716796875,198.0,59026.20703125,0.0,4000.748046875,1.0,279.0591125488281,283.1639709472656,298.33270263671875,302.188720703125,293.1499938964844,293.1499938964844,279.3500061035156,38310.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470713496208191,1.0,0.0,0.0,3.4371542930603027,3.4371767044067383,7.882997010710824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8818359375,0.0,1325.28759765625,1895.4371337890625,0.0,2907.848388671875,0.8602374196052551,1.0,0.0,3.0,1.0,0.0
18035640,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7813471555709839,0.3203378617763519,0.292095810174942,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.911661684513092,0.5136643648147583,0.489410251379013,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.7354444265365601,0.4766333997249603,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8531195521354675,0.4215663969516754,0.4027568697929382,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6873483061790466,0.2154125720262527,0.9894003868103028,284.91656494140625,284.95001220703125,298.8440856933594,295.3101806640625,297.5478210449219,297.1080627441406,284.9170837402344,1.0,0.6083359122276306,0.348777025938034,0.348777025938034,1.0,1.0,-3.182411432266236,0.8028924465179443,2.379518985748291,0.0854771807789802,0.8359215259552002,0.8359215259552002,0.0,177.43084716796875,198.0,59026.20703125,0.0,4000.748046875,1.0,279.0591125488281,283.1639709472656,298.33270263671875,302.188720703125,293.1499938964844,293.1499938964844,279.3500061035156,38310.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470713496208191,1.0,0.0,0.0,3.4371542930603027,3.4371767044067383,7.882997010710824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8818359375,0.0,1325.28759765625,1895.4371337890625,0.0,2907.848388671875,0.8602374196052551,1.0,0.0,3.0,1.0,0.0
18035700,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7750155925750732,0.3192914426326751,0.2911852300167084,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9038878679275512,0.5121680498123169,0.4880251586437225,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.732387125492096,0.4866517782211303,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8467779159545898,0.4205071330070495,0.4018052220344543,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6814222931861877,0.214499220252037,0.9859269857406616,285.0203552246094,284.95001220703125,298.82763671875,295.298583984375,297.531494140625,297.0908203125,285.0213928222656,1.0,0.6113417744636536,0.3491291105747223,0.3491291105747223,1.0,1.0,-3.186387538909912,0.8051574230194092,2.381230354309082,0.0869952961802482,0.9109999537467957,0.9109999537467957,0.0,182.3355865478516,198.0,58365.90234375,0.0,4050.421875,1.0,279.297119140625,283.2824401855469,298.2724914550781,301.97906494140625,293.1499938964844,293.1499938964844,279.3500061035156,33636.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418300151824951,1.0,0.0,0.0,3.4960665702819824,3.496088743209839,8.155539603649231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.146484375,0.0,1351.6231689453125,1895.4371337890625,0.0,2858.817626953125,0.870988130569458,1.0,0.0,3.0,1.0,0.0
18035760,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7700609564781189,0.3182890117168426,0.2904575765132904,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8980231881141663,0.5107263326644897,0.4868479967117309,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.7293808460235596,0.4947493374347687,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8418319225311279,0.4195123016834259,0.4010330140590668,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6766636967658997,0.2136171013116836,0.9827335476875304,284.99755859375,284.95001220703125,298.8114624023437,295.2870178222656,297.5162353515625,297.0755920410156,284.9957275390625,1.0,0.6138648390769958,0.3491591215133667,0.3491591215133667,1.0,1.0,-3.189068555831909,0.8061450719833374,2.3829236030578613,0.0874245464801788,0.9160000681877136,0.9160000681877136,0.0,186.3456420898437,201.0,58529.484375,0.0,4089.45849609375,1.0,279.3414306640625,283.2628173828125,298.2720947265625,302.0289611816406,293.1499938964844,293.1499938964844,279.04998779296875,33123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406622409820557,1.0,0.0,0.0,3.56919002532959,3.5692126750946045,8.500268791067356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.3330078125,0.0,1424.0594482421875,1895.4371337890625,0.0,2847.903076171875,0.8848174214363098,1.0,0.0,3.0,1.0,0.0
18035820,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.760227620601654,0.3153612613677978,0.2883284091949463,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8864935040473938,0.5068455338478088,0.4837453961372375,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.998168647289276,0.7219090461730957,0.5065099000930786,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8322198390960693,0.416686862707138,0.3988832533359527,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6673359274864197,0.2113648653030395,0.9747026562690736,284.9064025878906,284.95001220703125,298.78009033203125,295.263916015625,297.4827880859375,297.0415344238281,284.9062805175781,1.0,0.617372453212738,0.3492191135883331,0.3492191135883331,1.0,1.0,-3.1847152709960938,0.8049325346946716,2.3797826766967773,0.0875721499323844,0.8302583694458008,0.8302583694458008,0.0,193.9273223876953,204.0,58886.66015625,0.0,4135.45654296875,1.0,279.0590515136719,283.1583251953125,298.28643798828125,302.1421813964844,293.1499938964844,293.1499938964844,279.3500061035156,38784.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490774631500244,1.0,0.0,0.0,3.434121370315552,3.434143781661988,7.869090836720716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.513671875,0.0,1325.5950927734375,1895.4371337890625,0.0,2926.630615234375,0.8598654270172119,1.0,0.0,3.0,1.0,0.0
18035880,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.760227620601654,0.3153612613677978,0.2883284091949463,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8864935040473938,0.5068455338478088,0.4837453961372375,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.998168647289276,0.7219090461730957,0.5065099000930786,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8322198390960693,0.416686862707138,0.3988832533359527,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6673359274864197,0.2113648653030395,0.9747026562690736,284.9064025878906,284.95001220703125,298.78009033203125,295.263916015625,297.4827880859375,297.0415344238281,284.9062805175781,1.0,0.617372453212738,0.3492191135883331,0.3492191135883331,1.0,1.0,-3.1847152709960938,0.8049325346946716,2.3797826766967773,0.0875721499323844,0.8302583694458008,0.8302583694458008,0.0,193.9273223876953,204.0,58886.66015625,0.0,4135.45654296875,1.0,279.0590515136719,283.1583251953125,298.28643798828125,302.1421813964844,293.1499938964844,293.1499938964844,279.3500061035156,38784.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490774631500244,1.0,0.0,0.0,3.434121370315552,3.434143781661988,7.869090836720716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.513671875,0.0,1325.5950927734375,1895.4371337890625,0.0,2926.630615234375,0.8598654270172119,1.0,0.0,3.0,1.0,0.0
18035940,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.751079797744751,0.3131031394004822,0.2864583432674408,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8755007982254028,0.503632664680481,0.4808855056762695,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9887782335281372,0.7179458737373352,0.5032832622528076,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8230412006378174,0.4143922626972198,0.3969084918498993,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6584623456001282,0.2093655616044998,0.9668664932250975,284.9794921875,284.95001220703125,298.75,295.2408447265625,297.4655456542969,297.0293884277344,284.9783630371094,1.0,0.6186122298240662,0.3492791056632995,0.3492791056632995,1.0,1.0,-3.1633405685424805,0.7983885407447815,2.364952087402344,0.0857160985469818,0.8945858478546143,0.8945858478546143,0.0,201.1253967285156,207.0,57892.1171875,0.0,4128.09912109375,1.0,279.3406677246094,283.25860595703125,298.2188415527344,301.9442749023437,293.1499938964844,293.1499938964844,279.6499938964844,34098.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411213755607605,1.0,0.0,0.0,3.5319631099700928,3.5319855213165283,8.323875704263628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.75,0.0,1391.9984130859375,1895.4371337890625,0.0,2852.194091796875,0.8773290514945984,1.0,0.0,3.0,1.0,0.0
18036000,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.751079797744751,0.3131031394004822,0.2864583432674408,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8755007982254028,0.503632664680481,0.4808855056762695,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9887782335281372,0.7179458737373352,0.5032832622528076,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8230412006378174,0.4143922626972198,0.3969084918498993,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6584623456001282,0.2093655616044998,0.9668664932250975,284.9794921875,284.95001220703125,298.75,295.2408447265625,297.4655456542969,297.0293884277344,284.9783630371094,1.0,0.6186122298240662,0.3492791056632995,0.3492791056632995,1.0,1.0,-3.1633405685424805,0.7983885407447815,2.364952087402344,0.0857160985469818,0.8945858478546143,0.8945858478546143,0.0,201.1253967285156,207.0,57892.1171875,0.0,4128.09912109375,1.0,279.3406677246094,283.25860595703125,298.2188415527344,301.9442749023437,293.1499938964844,293.1499938964844,279.6499938964844,34098.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411213755607605,1.0,0.0,0.0,3.5319631099700928,3.5319855213165283,8.323875704263628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.75,0.0,1391.9984130859375,1895.4371337890625,0.0,2852.194091796875,0.8773290514945984,1.0,0.0,3.0,1.0,0.0
18036060,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7449621558189392,0.3110808730125427,0.2848300635814667,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8680574893951416,0.5006773471832275,0.4783005118370056,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9824414253234864,0.7158136367797852,0.5017997026443481,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8167535066604614,0.4123022854328155,0.3951416909694671,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6523950099945068,0.2075726985931396,0.9597116708755492,285.0289611816406,284.95001220703125,298.7216491699219,295.2149963378906,297.4556579589844,297.025634765625,285.0256652832031,1.0,0.6190632581710815,0.3497673571109772,0.3497673571109772,1.0,1.0,-3.14576268196106,0.7942217588424683,2.351541042327881,0.0854470506310463,0.9844689965248108,0.9844689965248108,0.0,205.9329376220703,210.0,57200.0,0.0,4113.46875,1.0,279.64129638671875,283.33331298828125,298.1982116699219,301.8647155761719,293.1499938964844,293.1499938964844,279.3500061035156,31662.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351340889930725,1.0,0.0,0.0,3.707308292388916,3.707332134246826,9.17087390917004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.4267578125,0.0,1564.9046630859375,1895.4371337890625,0.0,2796.288818359375,0.9149426221847534,1.0,0.0,3.0,1.0,0.0
