time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7449621558189392,0.3110808730125427,0.2848300635814667,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8680574893951416,0.5006773471832275,0.4783005118370056,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9824414253234864,0.7158136367797852,0.5017997026443481,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8167535066604614,0.4123022854328155,0.3951416909694671,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6523950099945068,0.2075726985931396,0.9597116708755492,285.0289611816406,284.95001220703125,298.7216491699219,295.2149963378906,297.4556579589844,297.025634765625,285.0256652832031,1.0,0.6190632581710815,0.3497673571109772,0.3497673571109772,1.0,1.0,-3.14576268196106,0.7942217588424683,2.351541042327881,0.0854470506310463,0.9844689965248108,0.9844689965248108,0.0,205.9329376220703,210.0,57200.0,0.0,4113.46875,1.0,279.64129638671875,283.33331298828125,298.1982116699219,301.8647155761719,293.1499938964844,293.1499938964844,279.3500061035156,31662.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351340889930725,1.0,0.0,0.0,3.707308292388916,3.707332134246826,9.17087390917004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.4267578125,0.0,1564.9046630859375,1895.4371337890625,0.0,2796.288818359375,0.9149426221847534,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7384544610977173,0.3078749477863312,0.2824564278125763,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8603606820106506,0.4964494109153747,0.4748829901218414,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9753620028495787,0.7118587493896484,0.4995854496955871,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8099387288093567,0.4090931415557861,0.3926411867141723,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.646213173866272,0.2052080929279327,0.9509758949279784,284.87677001953125,284.95001220703125,298.6952514648437,295.1837463378906,297.44110107421875,297.0151672363281,284.8786926269531,1.0,0.618773877620697,0.3502556085586548,0.3502556085586548,1.0,1.0,-3.1226396560668945,0.7883176207542419,2.334322214126587,0.0848576799035072,0.855652391910553,0.855652391910553,0.0,210.6527709960937,213.0,57533.4453125,0.0,4082.098388671875,1.0,279.35711669921875,283.1769714355469,298.2141418457031,301.9906005859375,293.1499938964844,293.1499938964844,279.6499938964844,39180.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454718589782715,1.0,0.0,0.0,3.5970966815948486,3.597120761871338,8.633711559014046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.759765625,0.0,1498.5579833984375,1895.4371337890625,0.0,2892.879150390625,0.8957072496414185,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7384544610977173,0.3078749477863312,0.2824564278125763,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8603606820106506,0.4964494109153747,0.4748829901218414,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9753620028495787,0.7118587493896484,0.4995854496955871,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8099387288093567,0.4090931415557861,0.3926411867141723,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.646213173866272,0.2052080929279327,0.9509758949279784,284.87677001953125,284.95001220703125,298.6952514648437,295.1837463378906,297.44110107421875,297.0151672363281,284.8786926269531,1.0,0.618773877620697,0.3502556085586548,0.3502556085586548,1.0,1.0,-3.1226396560668945,0.7883176207542419,2.334322214126587,0.0848576799035072,0.855652391910553,0.855652391910553,0.0,210.6527709960937,213.0,57533.4453125,0.0,4082.098388671875,1.0,279.35711669921875,283.1769714355469,298.2141418457031,301.9906005859375,293.1499938964844,293.1499938964844,279.6499938964844,39180.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454718589782715,1.0,0.0,0.0,3.5970966815948486,3.597120761871338,8.633711559014046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.759765625,0.0,1498.5579833984375,1895.4371337890625,0.0,2892.879150390625,0.8957072496414185,1.0,0.0,3.0,1.0,0.0
18036300,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7354709506034851,0.3066339194774627,0.2812155187129974,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8568542003631592,0.4946905672550201,0.473090797662735,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9720012545585632,0.7105324268341064,0.4984419345855713,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8066758513450623,0.4077581465244293,0.3912892937660217,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.643341064453125,0.2041404247283935,0.9461974501609802,284.9940795898437,284.95001220703125,298.6827392578125,295.166259765625,297.4359436035156,297.0125427246094,284.9956359863281,1.0,0.6183977723121643,0.3504997193813324,0.3504997193813324,1.0,1.0,-3.110241651535034,0.7850984930992126,2.3251430988311768,0.08435620367527,0.9292294383049012,0.9292294383049012,0.0,212.70936584472656,213.0,56509.71484375,0.0,4061.8193359375,1.0,279.6002197265625,283.3121032714844,298.1381530761719,301.7434997558594,293.1499938964844,293.1499938964844,279.6499938964844,34678.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394837975502014,1.0,0.0,0.0,3.632369995117188,3.632393598556519,8.803867217466177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.541015625,0.0,1503.802001953125,1895.4371337890625,0.0,2836.892822265625,0.9020645022392272,1.0,0.0,3.0,1.0,0.0
18036360,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7332442402839661,0.3055600225925445,0.2803004086017608,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8541743755340576,0.4931083023548126,0.4716525375843048,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9694985151290894,0.7094630002975464,0.4977351725101471,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.804128110408783,0.4065769016742706,0.3902272880077362,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6410890817642212,0.20317442715168,0.9421191215515136,284.97900390625,284.95001220703125,298.6706848144531,295.1475524902344,297.4322814941406,297.011474609375,284.9772033691406,1.0,0.6180732250213623,0.3508574962615967,0.3508574962615967,1.0,1.0,-3.100380182266236,0.7829746007919312,2.317405462265014,0.0844466015696525,0.9320968985557556,0.9320968985557556,0.0,214.28289794921875,216.0,56404.32421875,0.0,4045.290283203125,1.0,279.6426696777344,283.3016662597656,298.1256103515625,301.7614440917969,293.1499938964844,293.1499938964844,279.3500061035156,34095.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373460173606873,1.0,0.0,0.0,3.685851573944092,3.685875654220581,9.065024073606764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.3671875,0.0,1559.0328369140625,1895.4371337890625,0.0,2816.929443359375,0.9117146134376526,1.0,0.0,3.0,1.0,0.0
18036420,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7280611991882324,0.3025706112384796,0.2779821753501892,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8481325507164001,0.4890525341033935,0.4682371914386749,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9633712768554688,0.7058355808258057,0.4956160485744476,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7982765436172485,0.4034591019153595,0.3876588642597198,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6361218690872192,0.2008405476808548,0.933015763759613,284.8875732421875,284.95001220703125,298.6477966308594,295.10675048828125,297.4219055175781,297.00506591796875,284.8891906738281,1.0,0.6171941161155701,0.3515730500221252,0.3515730500221252,1.0,1.0,-3.0769147872924805,0.7775450348854065,2.2993698120117188,0.0845921486616134,0.8317833542823792,0.8317833542823792,0.0,217.8748779296875,204.0,56350.6484375,0.0,4005.095947265625,1.0,279.3577575683594,283.2040405273437,298.1225891113281,301.82647705078125,293.1499938964844,293.1499938964844,279.6499938964844,40288.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444339632987976,1.0,0.0,0.0,3.499706983566284,3.499730348587036,8.17253294371767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.712890625,0.0,1403.066162109375,1895.4371337890625,0.0,2883.168701171875,0.8756860494613647,1.0,0.0,3.0,1.0,0.0
18036480,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7280611991882324,0.3025706112384796,0.2779821753501892,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8481325507164001,0.4890525341033935,0.4682371914386749,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9633712768554688,0.7058355808258057,0.4956160485744476,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7982765436172485,0.4034591019153595,0.3876588642597198,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6361218690872192,0.2008405476808548,0.933015763759613,284.8875732421875,284.95001220703125,298.6477966308594,295.10675048828125,297.4219055175781,297.00506591796875,284.8891906738281,1.0,0.6171941161155701,0.3515730500221252,0.3515730500221252,1.0,1.0,-3.0769147872924805,0.7775450348854065,2.2993698120117188,0.0845921486616134,0.8317833542823792,0.8317833542823792,0.0,217.8748779296875,204.0,56350.6484375,0.0,4005.095947265625,1.0,279.3577575683594,283.2040405273437,298.1225891113281,301.82647705078125,293.1499938964844,293.1499938964844,279.6499938964844,40288.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444339632987976,1.0,0.0,0.0,3.499706983566284,3.499730348587036,8.17253294371767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.712890625,0.0,1403.066162109375,1895.4371337890625,0.0,2883.168701171875,0.8756860494613647,1.0,0.0,3.0,1.0,0.0
18036540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7282297015190125,0.3004223704338074,0.2757594585418701,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8485828042030334,0.4858517944812774,0.4649131000041961,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9650059938430786,0.7035768628120422,0.4937433302402496,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7988677620887756,0.4010471999645233,0.3851009309291839,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6357586979866028,0.1988793164491653,0.9231914281845092,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4156494140625,297.00360107421875,284.9782409667969,1.0,0.6119177937507629,0.3522886037826538,0.3522886037826538,1.0,1.0,-3.0531067848205566,0.7719670534133911,2.281139612197876,0.0847947001457214,0.9043515920639038,0.9043515920639038,0.0,214.22488403320312,192.0,55217.72265625,0.0,3910.4853515625,1.0,279.64117431640625,283.319091796875,298.0334777832031,301.5956726074219,293.1499938964844,293.1499938964844,279.3500061035156,34406.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349565267562866,1.0,0.0,0.0,3.5886545181274414,3.5886776447296143,8.593233360443264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.630859375,0.0,1454.2647705078125,1895.4371337890625,0.0,2794.63232421875,0.8903016448020935,1.0,0.0,3.0,1.0,0.0
18036600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7282297015190125,0.3004223704338074,0.2757594585418701,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8485828042030334,0.4858517944812774,0.4649131000041961,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9650059938430786,0.7035768628120422,0.4937433302402496,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7988677620887756,0.4010471999645233,0.3851009309291839,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6357586979866028,0.1988793164491653,0.9231914281845092,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4156494140625,297.00360107421875,284.9782409667969,1.0,0.6119177937507629,0.3522886037826538,0.3522886037826538,1.0,1.0,-3.0531067848205566,0.7719670534133911,2.281139612197876,0.0847947001457214,0.9043515920639038,0.9043515920639038,0.0,214.22488403320312,192.0,55217.72265625,0.0,3910.4853515625,1.0,279.64117431640625,283.319091796875,298.0334777832031,301.5956726074219,293.1499938964844,293.1499938964844,279.3500061035156,34406.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349565267562866,1.0,0.0,0.0,3.5886545181274414,3.5886776447296143,8.593233360443264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.630859375,0.0,1454.2647705078125,1895.4371337890625,0.0,2794.63232421875,0.8903016448020935,1.0,0.0,3.0,1.0,0.0
18036660,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7306390404701233,0.2975961565971374,0.273163378238678,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8518933653831482,0.4819123446941376,0.4611643850803375,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9698994159698486,0.6999849081039429,0.4913180768489837,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8023169636726379,0.3980256915092468,0.3821821510791778,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6374680995941162,0.1966438889503479,0.9124568104743958,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4079284667969,296.9997863769531,284.8979187011719,1.0,0.6044789552688599,0.3530777096748352,0.3530777096748352,1.0,1.0,-3.026157855987549,0.7655479907989502,2.260609865188598,0.084923543035984,0.815424382686615,0.815424382686615,0.0,207.11134338378903,180.0,55060.34375,0.0,3782.934326171875,1.0,279.359130859375,283.23004150390625,298.0251159667969,301.64898681640625,293.1499938964844,293.1499938964844,279.6499938964844,40041.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841396689414978,1.0,0.0,0.0,3.3997578620910645,3.3997802734375,7.712395131420635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.76416015625,0.0,1300.34326171875,1895.4371337890625,0.0,2854.76708984375,0.8535211086273193,1.0,0.0,3.0,1.0,0.0
18036720,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7306390404701233,0.2975961565971374,0.273163378238678,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8518933653831482,0.4819123446941376,0.4611643850803375,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9698994159698486,0.6999849081039429,0.4913180768489837,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8023169636726379,0.3980256915092468,0.3821821510791778,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6374680995941162,0.1966438889503479,0.9124568104743958,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4079284667969,296.9997863769531,284.8979187011719,1.0,0.6044789552688599,0.3530777096748352,0.3530777096748352,1.0,1.0,-3.026157855987549,0.7655479907989502,2.260609865188598,0.084923543035984,0.815424382686615,0.815424382686615,0.0,207.11134338378903,180.0,55060.34375,0.0,3782.934326171875,1.0,279.359130859375,283.23004150390625,298.0251159667969,301.64898681640625,293.1499938964844,293.1499938964844,279.6499938964844,40041.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841396689414978,1.0,0.0,0.0,3.3997578620910645,3.3997802734375,7.712395131420635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.76416015625,0.0,1300.34326171875,1895.4371337890625,0.0,2854.76708984375,0.8535211086273193,1.0,0.0,3.0,1.0,0.0
18036780,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7354696393013,0.2955313324928283,0.2708308696746826,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8581149578094482,0.4787381887435913,0.4576722979545593,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9777723550796508,0.697597086429596,0.4892329573631286,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8085447549819946,0.3956401944160461,0.3794504702091217,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6412156820297241,0.1947593092918396,0.9019580483436584,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.40338134765625,296.999755859375,284.9761657714844,1.0,0.5958283543586731,0.3538667857646942,0.3538667857646942,1.0,1.0,-3.000739097595215,0.7596206665039062,2.2411184310913086,0.0844897106289863,0.8810745477676392,0.8810745477676392,0.0,197.5373992919922,168.0,53932.71484375,0.0,3643.55029296875,1.0,279.6402893066406,283.3346252441406,297.9307861328125,301.4139404296875,293.1499938964844,293.1499938964844,279.95001220703125,34437.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317109942436218,1.0,0.0,0.0,3.489364624023437,3.489386796951294,8.124301302814274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.25048828125,0.0,1350.5120849609375,1895.4371337890625,0.0,2764.37890625,0.8680550456047058,1.0,0.0,3.0,1.0,0.0
18036840,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7354696393013,0.2955313324928283,0.2708308696746826,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8581149578094482,0.4787381887435913,0.4576722979545593,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9777723550796508,0.697597086429596,0.4892329573631286,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8085447549819946,0.3956401944160461,0.3794504702091217,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6412156820297241,0.1947593092918396,0.9019580483436584,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.40338134765625,296.999755859375,284.9761657714844,1.0,0.5958283543586731,0.3538667857646942,0.3538667857646942,1.0,1.0,-3.000739097595215,0.7596206665039062,2.2411184310913086,0.0844897106289863,0.8810745477676392,0.8810745477676392,0.0,197.5373992919922,168.0,53932.71484375,0.0,3643.55029296875,1.0,279.6402893066406,283.3346252441406,297.9307861328125,301.4139404296875,293.1499938964844,293.1499938964844,279.95001220703125,34437.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317109942436218,1.0,0.0,0.0,3.489364624023437,3.489386796951294,8.124301302814274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.25048828125,0.0,1350.5120849609375,1895.4371337890625,0.0,2764.37890625,0.8680550456047058,1.0,0.0,3.0,1.0,0.0
18036900,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7385789752006531,0.2945979833602905,0.2697521150112152,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8620777726173401,0.4772582054138183,0.4560224413871765,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9823260307312012,0.6965170502662659,0.4882715344429016,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.812325656414032,0.3945443332195282,0.3781696856021881,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6437228322029114,0.1938961148262024,0.8970103859901428,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,297.4017944335937,297.0004577636719,285.0638732910156,1.0,0.5912821292877197,0.3542613089084625,0.3542613089084625,1.0,1.0,-2.988814353942871,0.756906270980835,2.231908082962036,0.0841144323348999,0.9608306288719176,0.9608306288719176,0.0,192.25547790527344,168.0,53070.05078125,0.0,3573.142822265625,1.0,279.8958740234375,283.44122314453125,297.8836669921875,301.2449035644531,293.1499938964844,293.1499938964844,279.95001220703125,31657.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257113695144653,1.0,0.0,0.0,3.5726473331451416,3.572669744491577,8.516743719155784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.666015625,0.0,1416.9996337890625,1895.4371337890625,0.0,2708.56005859375,0.8861064314842224,1.0,0.0,3.0,1.0,0.0
18036960,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7422084212303162,0.2936635613441467,0.2687667608261108,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8666642904281616,0.4757779538631439,0.4544786512851715,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.987234354019165,0.6953920125961304,0.4874185621738434,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8165538311004639,0.3934535980224609,0.376979649066925,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6466954350471497,0.1930565685033798,0.8923398852348328,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.40057373046875,297.00146484375,285.0235290527344,1.0,0.5866603851318359,0.3547221720218658,0.3547221720218658,1.0,1.0,-2.977703332901001,0.7546194195747375,2.223083972930908,0.0838845521211624,0.9701615571975708,0.9701615571975708,0.0,186.7132110595703,156.0,53108.15234375,0.0,3503.49853515625,1.0,279.9416198730469,283.4079895019531,297.88311767578125,301.2997741699219,293.1499938964844,293.1499938964844,279.6499938964844,31588.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247469663619995,1.0,0.0,0.0,3.667294502258301,3.6673178672790527,8.973974559012277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.7177734375,0.0,1519.328125,1895.4371337890625,0.0,2699.601318359375,0.9057378172874452,1.0,0.0,3.0,1.0,0.0
18037020,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7486457228660583,0.2906532883644104,0.2659977674484253,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8751087188720703,0.4715855121612549,0.4504913985729217,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9954865574836732,0.6911155581474304,0.4845649003982544,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8240941166877747,0.3902198374271393,0.3738463819026947,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6521013975143433,0.1907993853092193,0.8812522292137146,284.8758850097656,284.95001220703125,298.55328369140625,294.8468322753906,297.3943786621094,296.9984436035156,284.8778686523437,1.0,0.5768399834632874,0.3556438386440277,0.3556438386440277,1.0,1.0,-2.949066400527954,0.747971773147583,2.201094627380371,0.0828826054930687,0.8402249813079834,0.8402249813079834,0.0,176.21461486816406,144.0,53230.4375,0.0,3353.423583984375,1.0,279.6575012207031,283.2554016113281,297.8780517578125,301.39019775390625,293.1499938964844,293.1499938964844,279.95001220703125,39669.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355557322502136,1.0,0.0,0.0,3.5333235263824463,3.5333471298217773,8.330289915647882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.54345703125,0.0,1433.7703857421875,1895.4371337890625,0.0,2800.221923828125,0.8821274042129517,1.0,0.0,3.0,1.0,0.0
18037080,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7486457228660583,0.2906532883644104,0.2659977674484253,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8751087188720703,0.4715855121612549,0.4504913985729217,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9954865574836732,0.6911155581474304,0.4845649003982544,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8240941166877747,0.3902198374271393,0.3738463819026947,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6521013975143433,0.1907993853092193,0.8812522292137146,284.8758850097656,284.95001220703125,298.55328369140625,294.8468322753906,297.3943786621094,296.9984436035156,284.8778686523437,1.0,0.5768399834632874,0.3556438386440277,0.3556438386440277,1.0,1.0,-2.949066400527954,0.747971773147583,2.201094627380371,0.0828826054930687,0.8402249813079834,0.8402249813079834,0.0,176.21461486816406,144.0,53230.4375,0.0,3353.423583984375,1.0,279.6575012207031,283.2554016113281,297.8780517578125,301.39019775390625,293.1499938964844,293.1499938964844,279.95001220703125,39669.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355557322502136,1.0,0.0,0.0,3.5333235263824463,3.5333471298217773,8.330289915647882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.54345703125,0.0,1433.7703857421875,1895.4371337890625,0.0,2800.221923828125,0.8821274042129517,1.0,0.0,3.0,1.0,0.0
18037140,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7552449107170105,0.2884531021118164,0.263492226600647,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.883593738079071,0.4682073295116424,0.446751981973648,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,0.688818097114563,0.4759654104709625,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8314933180809021,0.3876327574253082,0.3708847761154175,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.6574506759643555,0.1888202577829361,0.8703192472457886,284.9697265625,284.95001220703125,298.5373229980469,294.7862548828125,297.38983154296875,296.9978332519531,284.9674072265625,1.0,0.5660880208015442,0.3565655052661896,0.3565655052661896,1.0,1.0,-2.9114830493927,0.7383312582969666,2.173151731491089,0.0819007530808448,0.908510148525238,0.908510148525238,0.0,166.32327270507812,132.0,51888.0078125,0.0,3191.424072265625,1.0,279.94140625,283.3724670410156,297.7608642578125,301.1251525878906,293.1499938964844,293.1499938964844,279.6499938964844,34446.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265272974967957,1.0,0.0,0.0,3.616610765457153,3.616634368896485,8.727640761208022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.203125,0.0,1484.8206787109375,1895.4371337890625,0.0,2716.14208984375,0.896445631980896,1.0,0.0,3.0,1.0,0.0
18037200,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7552449107170105,0.2884531021118164,0.263492226600647,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.883593738079071,0.4682073295116424,0.446751981973648,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,0.688818097114563,0.4759654104709625,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8314933180809021,0.3876327574253082,0.3708847761154175,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.6574506759643555,0.1888202577829361,0.8703192472457886,284.9697265625,284.95001220703125,298.5373229980469,294.7862548828125,297.38983154296875,296.9978332519531,284.9674072265625,1.0,0.5660880208015442,0.3565655052661896,0.3565655052661896,1.0,1.0,-2.9114830493927,0.7383312582969666,2.173151731491089,0.0819007530808448,0.908510148525238,0.908510148525238,0.0,166.32327270507812,132.0,51888.0078125,0.0,3191.424072265625,1.0,279.94140625,283.3724670410156,297.7608642578125,301.1251525878906,293.1499938964844,293.1499938964844,279.6499938964844,34446.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265272974967957,1.0,0.0,0.0,3.616610765457153,3.616634368896485,8.727640761208022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.203125,0.0,1484.8206787109375,1895.4371337890625,0.0,2716.14208984375,0.896445631980896,1.0,0.0,3.0,1.0,0.0
18037260,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7624664306640625,0.2856159806251526,0.2607917785644531,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8928393125534058,0.4641453325748443,0.4427814185619354,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6885501146316528,0.4576146900653839,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8395310044288635,0.3844629228115082,0.3677280247211456,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6634165644645691,0.1865860223770141,0.8590983748435974,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99468994140625,284.8819885253906,1.0,0.5543288588523865,0.35763019323349,0.35763019323349,1.0,1.0,-2.86718225479126,0.7268113493919373,2.1403708457946777,0.0805497914552688,0.803814709186554,0.803814709186554,0.0,156.26239013671875,120.0,51295.90625,0.0,3009.310791015625,1.0,279.6590576171875,283.2867126464844,297.732421875,301.13067626953125,293.1499938964844,293.1499938964844,279.95001220703125,41302.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324456810951233,1.0,0.0,0.0,3.378701448440552,3.3787240982055664,7.617157962158672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.2060546875,0.0,1288.490234375,1895.4371337890625,0.0,2771.224365234375,0.8500900268554688,1.0,0.0,3.0,1.0,0.0
18037320,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7624664306640625,0.2856159806251526,0.2607917785644531,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8928393125534058,0.4641453325748443,0.4427814185619354,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6885501146316528,0.4576146900653839,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8395310044288635,0.3844629228115082,0.3677280247211456,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6634165644645691,0.1865860223770141,0.8590983748435974,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99468994140625,284.8819885253906,1.0,0.5543288588523865,0.35763019323349,0.35763019323349,1.0,1.0,-2.86718225479126,0.7268113493919373,2.1403708457946777,0.0805497914552688,0.803814709186554,0.803814709186554,0.0,156.26239013671875,120.0,51295.90625,0.0,3009.310791015625,1.0,279.6590576171875,283.2867126464844,297.732421875,301.13067626953125,293.1499938964844,293.1499938964844,279.95001220703125,41302.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324456810951233,1.0,0.0,0.0,3.378701448440552,3.3787240982055664,7.617157962158672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.2060546875,0.0,1288.490234375,1895.4371337890625,0.0,2771.224365234375,0.8500900268554688,1.0,0.0,3.0,1.0,0.0
18037380,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7716636657714844,0.2835654318332672,0.258459597826004,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9042141437530518,0.4609281718730926,0.4392229914665222,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.6922224164009094,0.4375346302986145,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8494897484779358,0.3819586038589477,0.3648710548877716,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6710020899772644,0.1847163289785385,0.8486297726631165,284.9600524902344,284.95001220703125,298.5071105957031,294.6594543457031,297.3829345703125,296.99957275390625,284.95880126953125,1.0,0.5417352914810181,0.3586948812007904,0.3586948812007904,1.0,1.0,-2.819952249526977,0.7142189741134644,2.1057333946228027,0.0794543251395225,0.8582632541656494,0.8582632541656494,0.0,145.7382354736328,108.0,49699.6796875,0.0,2825.562744140625,1.0,279.9399719238281,283.3945617675781,297.6159362792969,300.8464050292969,293.1499938964844,293.1499938964844,280.25,35422.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197869658470154,1.0,0.0,0.0,3.4380106925964355,3.438032627105713,7.886925459388294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.3115234375,0.0,1305.79150390625,1895.4371337890625,0.0,2653.595947265625,0.8572515249252319,1.0,0.0,3.0,1.0,0.0
18037440,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7716636657714844,0.2835654318332672,0.258459597826004,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9042141437530518,0.4609281718730926,0.4392229914665222,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.6922224164009094,0.4375346302986145,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8494897484779358,0.3819586038589477,0.3648710548877716,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6710020899772644,0.1847163289785385,0.8486297726631165,284.9600524902344,284.95001220703125,298.5071105957031,294.6594543457031,297.3829345703125,296.99957275390625,284.95880126953125,1.0,0.5417352914810181,0.3586948812007904,0.3586948812007904,1.0,1.0,-2.819952249526977,0.7142189741134644,2.1057333946228027,0.0794543251395225,0.8582632541656494,0.8582632541656494,0.0,145.7382354736328,108.0,49699.6796875,0.0,2825.562744140625,1.0,279.9399719238281,283.3945617675781,297.6159362792969,300.8464050292969,293.1499938964844,293.1499938964844,280.25,35422.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197869658470154,1.0,0.0,0.0,3.4380106925964355,3.438032627105713,7.886925459388294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.3115234375,0.0,1305.79150390625,1895.4371337890625,0.0,2653.595947265625,0.8572515249252319,1.0,0.0,3.0,1.0,0.0
18037500,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7771199941635132,0.2826319634914398,0.2573940753936767,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9111801385879515,0.4594388604164123,0.4375723600387573,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.6951915621757507,0.4267526865005493,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8553728461265564,0.3807997107505798,0.3635434508323669,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.675544023513794,0.1838421374559402,0.8437115550041199,285.0447998046875,284.95001220703125,298.4997863769531,294.6268615722656,297.3876647949219,297.0085754394531,285.0452575683594,1.0,0.5352472066879272,0.3592272400856018,0.3592272400856018,1.0,1.0,-2.7962234020233154,0.7078632712364197,2.088360071182251,0.0785971730947494,0.9314066767692566,0.9314066767692566,0.0,140.30718994140625,108.0,48626.08203125,0.0,2734.357177734375,1.0,280.1936340332031,283.5012512207031,297.5597839355469,300.65576171875,293.1499938964844,293.1499938964844,280.25,32310.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118225932121277,1.0,0.0,0.0,3.508779764175415,3.5088019371032715,8.214961439989565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.85986328125,0.0,1355.119384765625,1895.4371337890625,0.0,2579.9873046875,0.8723844885826111,1.0,0.0,3.0,1.0,0.0
18037560,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7832313179969788,0.2816833555698395,0.2564179003238678,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9192747473716736,0.4579468369483948,0.436035692691803,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6985480785369873,0.4154752790927887,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8619654774665833,0.3796356618404388,0.3623064458370209,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6806541681289673,0.1829885244369506,0.8390607833862305,285.0055847167969,284.95001220703125,298.4925537109375,294.593994140625,297.3964538574219,297.022705078125,285.0008850097656,1.0,0.528657078742981,0.3599905371665954,0.3599905371665954,1.0,1.0,-2.772573947906494,0.7020877003669739,2.070486307144165,0.0778954178094863,0.9314128756523132,0.9314128756523132,0.0,134.77944946289062,111.0,48395.609375,0.0,2644.07568359375,1.0,280.2409973144531,283.4660949707031,297.5539245605469,300.6867980957031,293.1499938964844,293.1499938964844,279.95001220703125,32297.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090018630027771,1.0,0.0,0.0,3.5922112464904785,3.592233896255493,8.610275017417734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.275390625,0.0,1442.5594482421875,1895.4371337890625,0.0,2554.004638671875,0.8892234563827515,1.0,0.0,3.0,1.0,0.0
18037620,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7883114218711853,0.2788176834583282,0.2538869082927704,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9265221953392028,0.4539131224155426,0.4323101937770843,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.7031441330909729,0.4036798179149627,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8678561449050903,0.3764092922210693,0.3593015670776367,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6847439408302307,0.1808358132839203,0.8290812373161316,284.8806457519531,284.95001220703125,298.4781799316406,294.5276794433594,297.4070739746094,297.04107666015625,284.882568359375,1.0,0.5202649831771851,0.3615171313285827,0.3615171313285827,1.0,1.0,-2.735259771347046,0.693848729133606,2.0414109230041504,0.0765831172466278,0.8111944794654846,0.8111944794654846,0.0,128.63258361816406,114.0,48118.93359375,0.0,2521.638916015625,1.0,279.958984375,283.345703125,297.5443115234375,300.7377319335937,293.1499938964844,293.1499938964844,280.25,40658.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171204328536987,1.0,0.0,0.0,3.393875360488892,3.393897771835327,7.685729315198842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.13427734375,0.0,1298.8597412109375,1895.4371337890625,0.0,2628.9130859375,0.8527314066886902,1.0,0.0,3.0,1.0,0.0
18037680,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7883114218711853,0.2788176834583282,0.2538869082927704,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9265221953392028,0.4539131224155426,0.4323101937770843,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.7031441330909729,0.4036798179149627,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8678561449050903,0.3764092922210693,0.3593015670776367,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6847439408302307,0.1808358132839203,0.8290812373161316,284.8806457519531,284.95001220703125,298.4781799316406,294.5276794433594,297.4070739746094,297.04107666015625,284.882568359375,1.0,0.5202649831771851,0.3615171313285827,0.3615171313285827,1.0,1.0,-2.735259771347046,0.693848729133606,2.0414109230041504,0.0765831172466278,0.8111944794654846,0.8111944794654846,0.0,128.63258361816406,114.0,48118.93359375,0.0,2521.638916015625,1.0,279.958984375,283.345703125,297.5443115234375,300.7377319335937,293.1499938964844,293.1499938964844,280.25,40658.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171204328536987,1.0,0.0,0.0,3.393875360488892,3.393897771835327,7.685729315198842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.13427734375,0.0,1298.8597412109375,1895.4371337890625,0.0,2628.9130859375,0.8527314066886902,1.0,0.0,3.0,1.0,0.0
18037740,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7898474335670471,0.2767592966556549,0.251770406961441,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9288185834884644,0.4507027566432953,0.4289960861206054,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.7066707611083984,0.3980489373207092,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8697816729545593,0.3738676309585571,0.3566410541534424,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6854794025421143,0.1790024191141128,0.8199838995933533,284.9766845703125,284.95001220703125,298.4638366699219,294.4608764648437,297.4178771972656,297.0592346191406,284.9754333496094,1.0,0.5147734880447388,0.3630437552928924,0.3630437552928924,1.0,1.0,-2.7078261375427246,0.6887238621711731,2.0191023349761963,0.0768680423498153,0.8829692006111145,0.8829692006111145,0.0,125.40995025634766,117.0,47021.0859375,0.0,2442.0771484375,1.0,280.2402648925781,283.460693359375,297.4245300292969,300.4786376953125,293.1499938964844,293.1499938964844,280.54998779296875,34245.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057364225387573,1.0,0.0,0.0,3.48987340927124,3.4898955821990967,8.126671104946581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.416015625,0.0,1349.660400390625,1895.4371337890625,0.0,2523.98681640625,0.8680031299591064,1.0,0.0,3.0,1.0,0.0
18037800,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7898474335670471,0.2767592966556549,0.251770406961441,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9288185834884644,0.4507027566432953,0.4289960861206054,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.7066707611083984,0.3980489373207092,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8697816729545593,0.3738676309585571,0.3566410541534424,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6854794025421143,0.1790024191141128,0.8199838995933533,284.9766845703125,284.95001220703125,298.4638366699219,294.4608764648437,297.4178771972656,297.0592346191406,284.9754333496094,1.0,0.5147734880447388,0.3630437552928924,0.3630437552928924,1.0,1.0,-2.7078261375427246,0.6887238621711731,2.0191023349761963,0.0768680423498153,0.8829692006111145,0.8829692006111145,0.0,125.40995025634766,117.0,47021.0859375,0.0,2442.0771484375,1.0,280.2402648925781,283.460693359375,297.4245300292969,300.4786376953125,293.1499938964844,293.1499938964844,280.54998779296875,34245.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057364225387573,1.0,0.0,0.0,3.48987340927124,3.4898955821990967,8.126671104946581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.416015625,0.0,1349.660400390625,1895.4371337890625,0.0,2523.98681640625,0.8680031299591064,1.0,0.0,3.0,1.0,0.0
18037860,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7892700433731079,0.2749114632606506,0.2500689327716827,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9281050562858582,0.4477506279945373,0.4261650443077087,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.708966851234436,0.3962026536464691,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8693165183067322,0.3715703785419464,0.3544211983680725,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.6843058466911316,0.1773348897695541,0.812263548374176,285.0451965332031,284.95001220703125,298.44940185546875,294.3939819335937,297.42462158203125,297.0718994140625,285.0414428710937,1.0,0.5114211440086365,0.3644543290138244,0.3644543290138244,1.0,1.0,-2.6882100105285645,0.6857906579971313,2.002419233322144,0.0782657489180564,0.9896425604820251,0.9896425604820251,0.0,123.99656677246094,120.0,46249.9296875,0.0,2391.89306640625,1.0,280.5409851074219,283.5469970703125,297.36541748046875,300.3534545898437,293.1499938964844,293.1499938964844,280.25,31089.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970107793807983,1.0,0.0,0.0,3.6827023029327393,3.6827259063720703,9.049540494743268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.9599609375,0.0,1532.7884521484375,1895.4371337890625,0.0,2444.12744140625,0.9090243577957152,1.0,0.0,3.0,1.0,0.0
18037920,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7892700433731079,0.2749114632606506,0.2500689327716827,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9281050562858582,0.4477506279945373,0.4261650443077087,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.708966851234436,0.3962026536464691,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8693165183067322,0.3715703785419464,0.3544211983680725,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.6843058466911316,0.1773348897695541,0.812263548374176,285.0451965332031,284.95001220703125,298.44940185546875,294.3939819335937,297.42462158203125,297.0718994140625,285.0414428710937,1.0,0.5114211440086365,0.3644543290138244,0.3644543290138244,1.0,1.0,-2.6882100105285645,0.6857906579971313,2.002419233322144,0.0782657489180564,0.9896425604820251,0.9896425604820251,0.0,123.99656677246094,120.0,46249.9296875,0.0,2391.89306640625,1.0,280.5409851074219,283.5469970703125,297.36541748046875,300.3534545898437,293.1499938964844,293.1499938964844,280.25,31089.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970107793807983,1.0,0.0,0.0,3.6827023029327393,3.6827259063720703,9.049540494743268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.9599609375,0.0,1532.7884521484375,1895.4371337890625,0.0,2444.12744140625,0.9090243577957152,1.0,0.0,3.0,1.0,0.0
