time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7849916815757751,0.2719040811061859,0.2477103024721145,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9227721095085144,0.4435371160507202,0.4225948750972748,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.7081193923950195,0.3987405896186828,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8651478886604309,0.368208110332489,0.3515965044498443,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6800334453582764,0.1750772893428802,0.8031999468803406,284.8672180175781,284.95001220703125,298.4346618652344,294.3273620605469,297.412841796875,297.0598449707031,284.8700561523437,1.0,0.5093673467636108,0.3658649325370788,0.3658649325370788,1.0,1.0,-2.669852495193481,0.6831740736961365,1.9866783618927,0.0803805440664291,0.8479734659194946,0.8479734659194946,0.0,124.37030792236328,123.0,46633.4453125,0.0,2356.534423828125,1.0,280.2569580078125,283.3685607910156,297.367431640625,300.4630126953125,293.1499938964844,293.1499938964844,280.54998779296875,39507.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809865415096283,1.0,0.0,0.0,3.5776216983795166,3.577645778656006,8.540477551832737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.1318359375,0.0,1479.8515625,1895.4371337890625,0.0,2561.953857421875,0.8913257718086243,1.0,0.0,3.0,1.0,0.0
18038040,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7849916815757751,0.2719040811061859,0.2477103024721145,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9227721095085144,0.4435371160507202,0.4225948750972748,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.7081193923950195,0.3987405896186828,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8651478886604309,0.368208110332489,0.3515965044498443,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6800334453582764,0.1750772893428802,0.8031999468803406,284.8672180175781,284.95001220703125,298.4346618652344,294.3273620605469,297.412841796875,297.0598449707031,284.8700561523437,1.0,0.5093673467636108,0.3658649325370788,0.3658649325370788,1.0,1.0,-2.669852495193481,0.6831740736961365,1.9866783618927,0.0803805440664291,0.8479734659194946,0.8479734659194946,0.0,124.37030792236328,123.0,46633.4453125,0.0,2356.534423828125,1.0,280.2569580078125,283.3685607910156,297.367431640625,300.4630126953125,293.1499938964844,293.1499938964844,280.54998779296875,39507.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809865415096283,1.0,0.0,0.0,3.5776216983795166,3.577645778656006,8.540477551832737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.1318359375,0.0,1479.8515625,1895.4371337890625,0.0,2561.953857421875,0.8913257718086243,1.0,0.0,3.0,1.0,0.0
18038100,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7821099758148193,0.2706770300865173,0.2464406639337539,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9191492199897766,0.4417029321193695,0.4206814765930176,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7075133323669434,0.4009869396686554,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8622856140136719,0.3667396605014801,0.3500648438930511,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6771601438522339,0.17399562895298,0.7981418371200562,284.9974365234375,284.95001220703125,298.4271240234375,294.2943115234375,297.4080505371094,297.05523681640625,285.0017395019531,1.0,0.5086333155632019,0.3665702044963836,0.3665702044963836,1.0,1.0,-2.6608057022094727,0.6818736791610718,1.9789320230484009,0.0817093849182128,0.928083837032318,0.928083837032318,0.0,124.96248626708984,123.0,45680.53125,0.0,2341.906982421875,1.0,280.4996337890625,283.515380859375,297.26531982421875,300.2020874023437,293.1499938964844,293.1499938964844,280.54998779296875,34677.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033003211021423,1.0,0.0,0.0,3.610065937042236,3.610089302062988,8.696080726622313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.9150390625,0.0,1479.4068603515625,1895.4371337890625,0.0,2501.6376953125,0.8973774909973145,1.0,0.0,3.0,1.0,0.0
18038160,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7797069549560547,0.2696232199668884,0.2454944401979446,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9160277247428894,0.4400685429573059,0.4191340804100036,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.7069200873374939,0.403066873550415,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8598151803016663,0.3654396533966064,0.3488361239433288,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6746050119400024,0.1730079054832458,0.7937533855438232,284.9913330078125,284.95001220703125,298.41949462890625,294.261474609375,297.4046325683594,297.0526733398437,284.9891052246094,1.0,0.5081269145011902,0.3671649694442749,0.3671649694442749,1.0,1.0,-2.653557062149048,0.6809185147285461,1.972638487815857,0.0827787220478057,0.9402916431427002,0.9402916431427002,0.0,125.5480728149414,126.0,45616.44921875,0.0,2330.962158203125,1.0,280.5423583984375,283.5068664550781,297.2356262207031,300.2016296386719,293.1499938964844,293.1499938964844,280.25,33540.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005409240722656,1.0,0.0,0.0,3.680022716522217,3.680046558380127,9.036375558935106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.56884765625,0.0,1548.2763671875,1895.4371337890625,0.0,2476.37158203125,0.910089373588562,1.0,0.0,3.0,1.0,0.0
18038220,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7732288241386414,0.2666427195072174,0.2431242167949676,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9080005884170532,0.435867041349411,0.4155212342739105,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.7037076950073242,0.4091100692749023,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8533167839050293,0.3620473146438598,0.3459456861019134,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6681849956512451,0.1706099659204483,0.784027099609375,284.8752136230469,284.95001220703125,298.4037780761719,294.1966552734375,297.3868103027344,297.032958984375,284.87890625,1.0,0.5074822306632996,0.368354469537735,0.368354469537735,1.0,1.0,-2.638470411300659,0.6788280010223389,1.9596424102783203,0.0836536213755607,0.8229978680610657,0.8229978680610657,0.0,127.41243743896484,129.0,45687.75,0.0,2312.48046875,1.0,280.2576904296875,283.3912353515625,297.22088623046875,300.2575988769531,293.1499938964844,293.1499938964844,280.54998779296875,41129.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097914457321167,1.0,0.0,0.0,3.480055093765259,3.4800784587860107,8.081008218141505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.60205078125,0.0,1388.782470703125,1895.4371337890625,0.0,2561.27294921875,0.871962308883667,1.0,0.0,3.0,1.0,0.0
18038280,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7732288241386414,0.2666427195072174,0.2431242167949676,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9080005884170532,0.435867041349411,0.4155212342739105,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.7037076950073242,0.4091100692749023,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8533167839050293,0.3620473146438598,0.3459456861019134,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6681849956512451,0.1706099659204483,0.784027099609375,284.8752136230469,284.95001220703125,298.4037780761719,294.1966552734375,297.3868103027344,297.032958984375,284.87890625,1.0,0.5074822306632996,0.368354469537735,0.368354469537735,1.0,1.0,-2.638470411300659,0.6788280010223389,1.9596424102783203,0.0836536213755607,0.8229978680610657,0.8229978680610657,0.0,127.41243743896484,129.0,45687.75,0.0,2312.48046875,1.0,280.2576904296875,283.3912353515625,297.22088623046875,300.2575988769531,293.1499938964844,293.1499938964844,280.54998779296875,41129.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097914457321167,1.0,0.0,0.0,3.480055093765259,3.4800784587860107,8.081008218141505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.60205078125,0.0,1388.782470703125,1895.4371337890625,0.0,2561.27294921875,0.871962308883667,1.0,0.0,3.0,1.0,0.0
18038340,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7669342160224915,0.2644161283969879,0.2410279065370559,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9004747867584229,0.4324506223201751,0.4121886491775512,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.7006722688674927,0.4155685305595398,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8469009399414062,0.359296977519989,0.3432710468769073,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6617639064788818,0.1684910506010055,0.7745434045791626,284.992431640625,284.95001220703125,298.3872985839844,294.13336181640625,297.3750305175781,297.0214233398437,284.9909362792969,1.0,0.5072273015975952,0.369543969631195,0.369543969631195,1.0,1.0,-2.6250922679901123,0.6773386001586914,1.947753667831421,0.0837893784046173,0.914021611213684,0.914021611213684,0.0,129.50094604492188,132.0,44757.3046875,0.0,2299.009521484375,1.0,280.5410461425781,283.5213623046875,297.09869384765625,300.0072937011719,293.1499938964844,293.1499938964844,280.25,33763.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984985113143921,1.0,0.0,0.0,3.590272903442383,3.590296030044556,8.600985665907501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.41552734375,0.0,1451.270751953125,1895.4371337890625,0.0,2457.704833984375,0.8902214169502258,1.0,0.0,3.0,1.0,0.0
18038400,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7669342160224915,0.2644161283969879,0.2410279065370559,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9004747867584229,0.4324506223201751,0.4121886491775512,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.7006722688674927,0.4155685305595398,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8469009399414062,0.359296977519989,0.3432710468769073,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6617639064788818,0.1684910506010055,0.7745434045791626,284.992431640625,284.95001220703125,298.3872985839844,294.13336181640625,297.3750305175781,297.0214233398437,284.9909362792969,1.0,0.5072273015975952,0.369543969631195,0.369543969631195,1.0,1.0,-2.6250922679901123,0.6773386001586914,1.947753667831421,0.0837893784046173,0.914021611213684,0.914021611213684,0.0,129.50094604492188,132.0,44757.3046875,0.0,2299.009521484375,1.0,280.5410461425781,283.5213623046875,297.09869384765625,300.0072937011719,293.1499938964844,293.1499938964844,280.25,33763.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984985113143921,1.0,0.0,0.0,3.590272903442383,3.590296030044556,8.600985665907501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.41552734375,0.0,1451.270751953125,1895.4371337890625,0.0,2457.704833984375,0.8902214169502258,1.0,0.0,3.0,1.0,0.0
18038460,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7599979639053345,0.2614657878875732,0.2386917173862457,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8923351764678955,0.428252100944519,0.408589094877243,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6956952810287476,0.422972172498703,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8399084210395813,0.355885773897171,0.340375691652298,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6549386382102966,0.1660623252391815,0.7647265791893005,284.8903503417969,284.95001220703125,298.3699951171875,294.0719909667969,297.356689453125,297.00146484375,284.8928527832031,1.0,0.507243275642395,0.370712012052536,0.370712012052536,1.0,1.0,-2.6115827560424805,0.6757035851478577,1.935879349708557,0.0841865763068199,0.8118430972099304,0.8118430972099304,0.0,132.0368194580078,135.0,44840.84765625,0.0,2288.211669921875,1.0,280.259033203125,283.4172668457031,297.0921630859375,300.0716857910156,293.1499938964844,293.1499938964844,280.54998779296875,40706.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070313334465027,1.0,0.0,0.0,3.391084671020508,3.3911073207855225,7.673095296922838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.61279296875,0.0,1296.45361328125,1895.4371337890625,0.0,2535.8818359375,0.8523539304733276,1.0,0.0,3.0,1.0,0.0
18038520,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7599979639053345,0.2614657878875732,0.2386917173862457,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8923351764678955,0.428252100944519,0.408589094877243,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6956952810287476,0.422972172498703,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8399084210395813,0.355885773897171,0.340375691652298,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6549386382102966,0.1660623252391815,0.7647265791893005,284.8903503417969,284.95001220703125,298.3699951171875,294.0719909667969,297.356689453125,297.00146484375,284.8928527832031,1.0,0.507243275642395,0.370712012052536,0.370712012052536,1.0,1.0,-2.6115827560424805,0.6757035851478577,1.935879349708557,0.0841865763068199,0.8118430972099304,0.8118430972099304,0.0,132.0368194580078,135.0,44840.84765625,0.0,2288.211669921875,1.0,280.259033203125,283.4172668457031,297.0921630859375,300.0716857910156,293.1499938964844,293.1499938964844,280.54998779296875,40706.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070313334465027,1.0,0.0,0.0,3.391084671020508,3.3911073207855225,7.673095296922838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.61279296875,0.0,1296.45361328125,1895.4371337890625,0.0,2535.8818359375,0.8523539304733276,1.0,0.0,3.0,1.0,0.0
18038580,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7536821961402893,0.2592027187347412,0.2366023808717727,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8847089409828186,0.4247496724128723,0.4052242338657379,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.690839946269989,0.4301309287548065,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8334106802940369,0.3530448675155639,0.3376581966876983,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6485567092895508,0.1639022529125213,0.7551782727241516,284.9940490722656,284.95001220703125,298.35162353515625,294.012939453125,297.3452453613281,296.9911193847656,284.992431640625,1.0,0.5074154138565063,0.3718800246715545,0.3718800246715545,1.0,1.0,-2.5988900661468506,0.6742231845855713,1.9246668815612795,0.085985779762268,0.898042619228363,0.898042619228363,0.0,134.61654663085938,138.0,44000.32421875,0.0,2279.377685546875,1.0,280.54034423828125,283.5345764160156,296.977783203125,299.8363952636719,293.1499938964844,293.1499938964844,280.8500061035156,33521.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957784533500671,1.0,0.0,0.0,3.513249158859253,3.5132713317871094,8.235902555497887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.91259765625,0.0,1368.429931640625,1895.4371337890625,0.0,2432.893310546875,0.8727375864982605,1.0,0.0,3.0,1.0,0.0
18038640,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7536821961402893,0.2592027187347412,0.2366023808717727,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8847089409828186,0.4247496724128723,0.4052242338657379,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.690839946269989,0.4301309287548065,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8334106802940369,0.3530448675155639,0.3376581966876983,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6485567092895508,0.1639022529125213,0.7551782727241516,284.9940490722656,284.95001220703125,298.35162353515625,294.012939453125,297.3452453613281,296.9911193847656,284.992431640625,1.0,0.5074154138565063,0.3718800246715545,0.3718800246715545,1.0,1.0,-2.5988900661468506,0.6742231845855713,1.9246668815612795,0.085985779762268,0.898042619228363,0.898042619228363,0.0,134.61654663085938,138.0,44000.32421875,0.0,2279.377685546875,1.0,280.54034423828125,283.5345764160156,296.977783203125,299.8363952636719,293.1499938964844,293.1499938964844,280.8500061035156,33521.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957784533500671,1.0,0.0,0.0,3.513249158859253,3.5132713317871094,8.235902555497887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.91259765625,0.0,1368.429931640625,1895.4371337890625,0.0,2432.893310546875,0.8727375864982605,1.0,0.0,3.0,1.0,0.0
18038700,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7507888674736023,0.2581564486026764,0.2356698811054229,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8811431527137756,0.4230921566486358,0.4036672711372375,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.6882913112640381,0.433579534292221,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8303835988044739,0.3517077267169952,0.3364086151123047,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6456149816513062,0.1628872603178024,0.7507598400115967,285.0899963378906,284.95001220703125,298.3420104980469,293.9844055175781,297.3410339355469,296.98809814453125,285.0941467285156,1.0,0.5075868368148804,0.3724640309810638,0.3724640309810638,1.0,1.0,-2.5932319164276123,0.6736904978752136,1.919541478157044,0.08716531842947,0.9904950857162476,0.9904950857162476,0.0,135.90367126464844,138.0,43217.125,0.0,2276.31884765625,1.0,280.7967224121094,283.6519775390625,296.9246520996094,299.669921875,293.1499938964844,293.1499938964844,280.8500061035156,30978.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885240316390991,1.0,0.0,0.0,3.6072516441345215,3.607274293899536,8.682526981829142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.5703125,0.0,1448.992431640625,1895.4371337890625,0.0,2366.99951171875,0.8934382796287537,1.0,0.0,3.0,1.0,0.0
18038760,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7481203675270081,0.2571529150009155,0.2348417937755584,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8777980804443359,0.4214797616004944,0.4022284150123596,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9990000128746032,0.6856048107147217,0.4368934631347656,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8275429010391235,0.3504127860069275,0.3352608382701874,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.6428726315498352,0.1619135439395904,0.7466468214988708,285.07550048828125,284.95001220703125,298.33209228515625,293.95660400390625,297.337890625,296.9866638183594,285.072265625,1.0,0.5078197121620178,0.3730491995811462,0.3730491995811462,1.0,1.0,-2.5881688594818115,0.6733514070510864,1.9148175716400144,0.0884635522961616,1.0,1.0,0.0,137.1678009033203,126.0,43293.421875,0.0,2274.29296875,1.0,280.8415222167969,283.6324157714844,296.9266967773437,299.7254943847656,293.1499938964844,293.1499938964844,280.54998779296875,31043.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867969274520874,1.0,0.0,0.0,3.7122011184692383,3.712224721908569,9.195096026815008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.6337890625,0.0,1565.7564697265625,1895.4371337890625,0.0,2351.375244140625,0.915499746799469,1.0,0.0,3.0,1.0,0.0
18038820,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7464507818222046,0.2539437711238861,0.2322681546211242,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8760749101638794,0.416938453912735,0.3983112275600433,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.6785431504249573,0.4351532757282257,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8261079788208008,0.3466953933238983,0.3320648968219757,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6407352089881897,0.1593791395425796,0.7360188364982605,284.8650817871094,284.95001220703125,298.3112487792969,293.9034423828125,297.3290100097656,296.9815673828125,284.8657531738281,1.0,0.5029904842376709,0.374219536781311,0.374219536781311,1.0,1.0,-2.561692476272583,0.6671094298362732,1.894582986831665,0.0892611071467399,0.8672352433204651,0.8672352433204651,0.0,135.5805206298828,114.0,43807.8046875,0.0,2212.59814453125,1.0,280.557373046875,283.4191589355469,296.9482421875,299.864013671875,293.1499938964844,293.1499938964844,280.8500061035156,38529.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008250594139099,1.0,0.0,0.0,3.656801700592041,3.656826257705689,8.922696110857942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.12255859375,0.0,1559.7069091796875,1895.4371337890625,0.0,2478.970703125,0.9079380035400392,1.0,0.0,3.0,1.0,0.0
18038880,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7464507818222046,0.2539437711238861,0.2322681546211242,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8760749101638794,0.416938453912735,0.3983112275600433,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.6785431504249573,0.4351532757282257,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8261079788208008,0.3466953933238983,0.3320648968219757,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6407352089881897,0.1593791395425796,0.7360188364982605,284.8650817871094,284.95001220703125,298.3112487792969,293.9034423828125,297.3290100097656,296.9815673828125,284.8657531738281,1.0,0.5029904842376709,0.374219536781311,0.374219536781311,1.0,1.0,-2.561692476272583,0.6671094298362732,1.894582986831665,0.0892611071467399,0.8672352433204651,0.8672352433204651,0.0,135.5805206298828,114.0,43807.8046875,0.0,2212.59814453125,1.0,280.557373046875,283.4191589355469,296.9482421875,299.864013671875,293.1499938964844,293.1499938964844,280.8500061035156,38529.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008250594139099,1.0,0.0,0.0,3.656801700592041,3.656826257705689,8.922696110857942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.12255859375,0.0,1559.7069091796875,1895.4371337890625,0.0,2478.970703125,0.9079380035400392,1.0,0.0,3.0,1.0,0.0
18038940,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7485876679420471,0.2513788044452667,0.2295731604099273,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8791706562042236,0.4130713939666748,0.3942443132400512,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.6745500564575195,0.4262561500072479,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8287582993507385,0.3434631526470184,0.3286474049091339,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6416398882865906,0.1570015847682953,0.724143922328949,284.9840087890625,284.95001220703125,298.2889404296875,293.8538513183594,297.3212890625,296.9790954589844,284.9807434082031,1.0,0.4947614073753357,0.3753898739814758,0.3753898739814758,1.0,1.0,-2.5245072841644287,0.6572371125221252,1.8672701120376587,0.0879265889525413,0.951811671257019,0.951811671257019,0.0,130.59661865234375,102.0,42447.64453125,0.0,2110.886474609375,1.0,280.8431091308594,283.55914306640625,296.8202514648437,299.59344482421875,293.1499938964844,293.1499938964844,280.54998779296875,33798.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899777293205261,1.0,0.0,0.0,3.738863468170166,3.7388880252838135,9.3276554480326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.44482421875,0.0,1617.4261474609375,1895.4371337890625,0.0,2380.16943359375,0.9233884811401368,1.0,0.0,3.0,1.0,0.0
18039000,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7485876679420471,0.2513788044452667,0.2295731604099273,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8791706562042236,0.4130713939666748,0.3942443132400512,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.6745500564575195,0.4262561500072479,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8287582993507385,0.3434631526470184,0.3286474049091339,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6416398882865906,0.1570015847682953,0.724143922328949,284.9840087890625,284.95001220703125,298.2889404296875,293.8538513183594,297.3212890625,296.9790954589844,284.9807434082031,1.0,0.4947614073753357,0.3753898739814758,0.3753898739814758,1.0,1.0,-2.5245072841644287,0.6572371125221252,1.8672701120376587,0.0879265889525413,0.951811671257019,0.951811671257019,0.0,130.59661865234375,102.0,42447.64453125,0.0,2110.886474609375,1.0,280.8431091308594,283.55914306640625,296.8202514648437,299.59344482421875,293.1499938964844,293.1499938964844,280.54998779296875,33798.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899777293205261,1.0,0.0,0.0,3.738863468170166,3.7388880252838135,9.3276554480326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.44482421875,0.0,1617.4261474609375,1895.4371337890625,0.0,2380.16943359375,0.9233884811401368,1.0,0.0,3.0,1.0,0.0
18039060,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7534970045089722,0.2482738941907882,0.2267739623785019,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8857666850090027,0.4086062610149383,0.3900474011898041,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9990000128746032,0.6721691489219666,0.412576824426651,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8343871235847473,0.3397213518619537,0.3250963687896728,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6449026465415955,0.1544286906719207,0.7119770646095276,284.8490905761719,284.95001220703125,298.2649841308594,293.8081970214844,297.31207275390625,296.9751281738281,284.85357666015625,1.0,0.4842149317264557,0.3768896162509918,0.3768896162509918,1.0,1.0,-2.480789422988892,0.6458508372306824,1.8349385261535645,0.0859183818101883,0.8095589876174927,0.8095589876174927,0.0,123.52621459960938,105.0,42067.484375,0.0,1987.33837890625,1.0,280.557373046875,283.4381408691406,296.8199157714844,299.63592529296875,293.1499938964844,293.1499938964844,280.8500061035156,42939.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969216108322144,1.0,0.0,0.0,3.4829883575439453,3.4830119609832764,8.094635859379196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.61279296875,0.0,1404.72314453125,1895.4371337890625,0.0,2443.314208984375,0.8738902807235718,1.0,0.0,3.0,1.0,0.0
18039120,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7534970045089722,0.2482738941907882,0.2267739623785019,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8857666850090027,0.4086062610149383,0.3900474011898041,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9990000128746032,0.6721691489219666,0.412576824426651,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8343871235847473,0.3397213518619537,0.3250963687896728,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6449026465415955,0.1544286906719207,0.7119770646095276,284.8490905761719,284.95001220703125,298.2649841308594,293.8081970214844,297.31207275390625,296.9751281738281,284.85357666015625,1.0,0.4842149317264557,0.3768896162509918,0.3768896162509918,1.0,1.0,-2.480789422988892,0.6458508372306824,1.8349385261535645,0.0859183818101883,0.8095589876174927,0.8095589876174927,0.0,123.52621459960938,105.0,42067.484375,0.0,1987.33837890625,1.0,280.557373046875,283.4381408691406,296.8199157714844,299.63592529296875,293.1499938964844,293.1499938964844,280.8500061035156,42939.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969216108322144,1.0,0.0,0.0,3.4829883575439453,3.4830119609832764,8.094635859379196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.61279296875,0.0,1404.72314453125,1895.4371337890625,0.0,2443.314208984375,0.8738902807235718,1.0,0.0,3.0,1.0,0.0
18039180,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7556164860725403,0.2460433840751648,0.224419891834259,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8886450529098511,0.4050410389900207,0.3863132894039154,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.6723674535751343,0.4047731757164001,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8368284702301025,0.33674356341362,0.321942389011383,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.645676851272583,0.1522698700428009,0.7010861039161682,284.9765625,284.95001220703125,298.2392883300781,293.7669677734375,297.30615234375,296.9755859375,284.9751281738281,1.0,0.4773617386817932,0.3783893883228302,0.3783893883228302,1.0,1.0,-2.447207450866699,0.6378923654556274,1.8093149662017824,0.0845383778214454,0.8940312266349792,0.8940312266349792,0.0,119.28156280517578,108.0,40827.65625,0.0,1902.1253662109373,1.0,280.84088134765625,283.5829467773437,296.7079772949219,299.3728942871094,293.1499938964844,293.1499938964844,281.1499938964844,34669.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804396748542786,1.0,0.0,0.0,3.558774471282959,3.5587973594665527,8.450729751530162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.98046875,0.0,1424.3145751953125,1895.4371337890625,0.0,2294.088623046875,0.8838521242141724,1.0,0.0,3.0,1.0,0.0
18039240,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7556164860725403,0.2460433840751648,0.224419891834259,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8886450529098511,0.4050410389900207,0.3863132894039154,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.6723674535751343,0.4047731757164001,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8368284702301025,0.33674356341362,0.321942389011383,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.645676851272583,0.1522698700428009,0.7010861039161682,284.9765625,284.95001220703125,298.2392883300781,293.7669677734375,297.30615234375,296.9755859375,284.9751281738281,1.0,0.4773617386817932,0.3783893883228302,0.3783893883228302,1.0,1.0,-2.447207450866699,0.6378923654556274,1.8093149662017824,0.0845383778214454,0.8940312266349792,0.8940312266349792,0.0,119.28156280517578,108.0,40827.65625,0.0,1902.1253662109373,1.0,280.84088134765625,283.5829467773437,296.7079772949219,299.3728942871094,293.1499938964844,293.1499938964844,281.1499938964844,34669.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804396748542786,1.0,0.0,0.0,3.558774471282959,3.5587973594665527,8.450729751530162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.98046875,0.0,1424.3145751953125,1895.4371337890625,0.0,2294.088623046875,0.8838521242141724,1.0,0.0,3.0,1.0,0.0
18039300,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.755842387676239,0.2450597286224365,0.2234524488449096,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8889518976211548,0.4034164547920227,0.3846821188926697,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.6724893450737,0.4026581943035126,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8370894193649292,0.3353918790817261,0.3205791413784027,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.6453575491905212,0.1512894183397293,0.6963663101196289,285.0792236328125,284.95001220703125,298.2257080078125,293.74810791015625,297.3038330078125,296.9767761230469,285.08465576171875,1.0,0.4748994708061218,0.379139244556427,0.379139244556427,1.0,1.0,-2.434232711791992,0.6351823806762695,1.7990503311157229,0.0843831971287727,0.9859188795089722,0.9859188795089722,0.0,118.0175323486328,108.0,39902.98828125,0.0,1871.975830078125,1.0,281.09783935546875,283.7100830078125,296.66168212890625,299.2030944824219,293.1499938964844,293.1499938964844,281.1499938964844,31794.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703657746315002,1.0,0.0,0.0,3.6382553577423096,3.6382784843444815,8.832418529891584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.63720703125,0.0,1488.7794189453125,1895.4371337890625,0.0,2204.087158203125,0.9011674523353576,1.0,0.0,3.0,1.0,0.0
18039360,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7556952238082886,0.2441260367631912,0.2226115465164184,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8887516260147095,0.4018655121326446,0.3832118213176727,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.6724624037742615,0.4013829827308655,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8369132280349731,0.3340977728366852,0.3193491697311401,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.6447195410728455,0.1503539681434631,0.6920561194419861,285.06903076171875,284.95001220703125,298.2116394042969,293.7304992675781,297.3021850585937,296.9787902832031,285.0655517578125,1.0,0.4729659855365753,0.380029559135437,0.380029559135437,1.0,1.0,-2.423265218734741,0.6334354281425476,1.7898298501968384,0.084815002977848,1.0,1.0,0.0,117.15682983398438,111.0,39863.08984375,0.0,1847.9322509765625,1.0,281.1418762207031,283.6933898925781,296.67596435546875,299.2611999511719,293.1499938964844,293.1499938964844,280.8500061035156,31486.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662495970726013,1.0,0.0,0.0,3.738840818405152,3.7388648986816406,9.327542329629068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.12841796875,0.0,1599.677978515625,1895.4371337890625,0.0,2167.60791015625,0.921841025352478,1.0,0.0,3.0,1.0,0.0
18039420,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7523798942565918,0.2410878539085388,0.2202282398939132,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8849460482597351,0.3975119888782501,0.3795030415058136,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.6692699193954468,0.4025130867958069,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8336222171783447,0.3304329812526703,0.316235214471817,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6411421298980713,0.1479516625404358,0.6821593046188354,284.86383056640625,284.95001220703125,298.18194580078125,293.6991882324219,297.2936706542969,296.9762878417969,284.8654479980469,1.0,0.4701657891273498,0.3818101286888122,0.3818101286888122,1.0,1.0,-2.40167498588562,0.630034863948822,1.771640062332153,0.0859572738409042,0.8655023574829102,0.8655023574829102,0.0,116.91212463378906,114.0,40384.23828125,0.0,1809.6220703125,1.0,280.85723876953125,283.48785400390625,296.7325744628906,299.4256896972656,293.1499938964844,293.1499938964844,281.1499938964844,38987.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781330347061157,1.0,0.0,0.0,3.665704250335693,3.66572904586792,8.966194400272798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.9853515625,0.0,1573.1563720703125,1895.4371337890625,0.0,2273.39404296875,0.9103091955184937,1.0,0.0,3.0,1.0,0.0
18039480,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7523798942565918,0.2410878539085388,0.2202282398939132,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8849460482597351,0.3975119888782501,0.3795030415058136,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.6692699193954468,0.4025130867958069,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8336222171783447,0.3304329812526703,0.316235214471817,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6411421298980713,0.1479516625404358,0.6821593046188354,284.86383056640625,284.95001220703125,298.18194580078125,293.6991882324219,297.2936706542969,296.9762878417969,284.8654479980469,1.0,0.4701657891273498,0.3818101286888122,0.3818101286888122,1.0,1.0,-2.40167498588562,0.630034863948822,1.771640062332153,0.0859572738409042,0.8655023574829102,0.8655023574829102,0.0,116.91212463378906,114.0,40384.23828125,0.0,1809.6220703125,1.0,280.85723876953125,283.48785400390625,296.7325744628906,299.4256896972656,293.1499938964844,293.1499938964844,281.1499938964844,38987.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781330347061157,1.0,0.0,0.0,3.665704250335693,3.66572904586792,8.966194400272798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.9853515625,0.0,1573.1563720703125,1895.4371337890625,0.0,2273.39404296875,0.9103091955184937,1.0,0.0,3.0,1.0,0.0
18039540,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.7476860880851746,0.0,0.2178415954113006,296.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.8793569207191467,0.0,0.3757494390010834,296.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.0,0.406006395816803,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.8287691473960876,0.0,0.3130478858947754,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.636272668838501,0.0,0.6718105673789978,285.0061950683594,294.1499938964844,298.1499938964844,293.6734619140625,297.2859802246094,296.9756164550781,285.0036315917969,0.0,0.0,0.3835907280445099,0.3835907280445099,1.0,1.0,-2.382228374481201,0.62730473279953,1.7549235820770264,0.0873804464936256,0.0,0.0,0.0,117.68303680419922,60.0,39345.11328125,0.0,1781.359619140625,0.0,281.14324951171875,283.64453125,296.63299560546875,299.2012939453125,293.1499938964844,293.1499938964844,278.1499938964844,33285.94921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.762651205062866,3.7626757621765137,9.44672365221777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1641.213623046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.7476860880851746,0.0,0.2178415954113006,296.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.8793569207191467,0.0,0.3757494390010834,296.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.0,0.406006395816803,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.8287691473960876,0.0,0.3130478858947754,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.636272668838501,0.0,0.6718105673789978,285.0061950683594,294.1499938964844,298.1499938964844,293.6734619140625,297.2859802246094,296.9756164550781,285.0036315917969,0.0,0.0,0.3835907280445099,0.3835907280445099,1.0,1.0,-2.382228374481201,0.62730473279953,1.7549235820770264,0.0873804464936256,0.0,0.0,0.0,117.68303680419922,60.0,39345.11328125,0.0,1781.359619140625,0.0,281.14324951171875,283.64453125,296.63299560546875,299.2012939453125,293.1499938964844,293.1499938964844,278.1499938964844,33285.94921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.762651205062866,3.7626757621765137,9.44672365221777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1641.213623046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,0.0015619018813595,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.4122500121593475,0.0,0.001644782256335,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.4122500121593475,0.0,0.0012148377718403,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.2943511605262756,0.0,0.0016447699163109,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0078019155189394,286.66632080078125,294.1499938964844,298.1288146972656,293.6614990234375,296.9090576171875,297.0281677246094,284.0047302246094,0.0,0.0,0.295140266418457,0.295140266418457,1.0,1.0,-0.0166451279073953,0.0043412051163613,0.0123039223253726,-0.033685527741909,0.0,0.0,0.0,-0.0925415828824043,60.0,1880.9881591796875,0.0,-2.698349635466002e-05,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,3.14321368932724e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.811121189137935e-15,1.8116840425313856e-15,8.927326566139378e-21,1.4419264122555314e-13,1.4419224820226564e-13,3.859726067797466e-19,0.0,0.0,-0.0,0.0,0.0,1.2018014705270231e-26,7.398042586270653e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0008427330176346,297.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.001398412277922,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0016927390825003,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,0.0011792769655585,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387756347656,0.0,0.0,0.0027586675714701,286.58770751953125,294.1499938964844,298.110595703125,293.6541748046875,297.0348815917969,297.1832580566406,283.5904235839844,0.0,0.0,0.2301544398069381,0.2301544398069381,1.0,1.0,-0.0094490023329854,0.0021679510828107,0.0072810510173439,-0.0333710946142673,0.0,0.0,0.0,-0.0549277365207672,60.0,1038.034912109375,0.0,-8.69344876264222e-06,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0368977853703136e-23,1.2244605885253729e-23,1.5359374506661803e-26,-4.3422407850246535e-18,-4.338833628081548e-18,-3.407156943105921e-21,0.0,0.0,-0.0,0.0,0.0,2.6857987016481606e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,9.92912391666323e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0001049839775077,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,7.808866939740255e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0001048013946274,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,0.0004947699490003,286.55718994140625,294.1499938964844,298.05914306640625,293.6415405273437,297.0765380859375,297.5595397949219,283.3167419433594,0.0,0.0,0.0767181441187858,0.0767181441187858,1.0,1.0,-0.0010584105039015,3.308178565930575e-05,0.0010253287618979,-0.0301553849130868,0.0,0.0,0.0,-0.0107308998703956,60.0,213.44091796875,0.0,-1.0912296488641005e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0977075733600573e-33,-1.3494306887100269e-33,-7.044781266338644e-34,-4.638081666147954e-21,-2.384928717310345e-21,-2.253153150786001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
