time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,9.92912391666323e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0001049839775077,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,7.808866939740255e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0001048013946274,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,0.0004947699490003,286.55718994140625,294.1499938964844,298.05914306640625,293.6415405273437,297.0765380859375,297.5595397949219,283.3167419433594,0.0,0.0,0.0767181441187858,0.0767181441187858,1.0,1.0,-0.0010584105039015,3.308178565930575e-05,0.0010253287618979,-0.0301553849130868,0.0,0.0,0.0,-0.0107308998703956,60.0,213.44091796875,0.0,-1.0912296488641005e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0977075733600573e-33,-1.3494306887100269e-33,-7.044781266338644e-34,-4.638081666147954e-21,-2.384928717310345e-21,-2.253153150786001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.786490409169346e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,0.0001030576895573,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,7.611799810547382e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0001030570711009,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0004888499970547,286.5498352050781,294.1499938964844,298.0292053222656,293.63751220703125,297.0855712890625,297.6654357910156,283.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428881505504,2.0034073955343963e-08,0.001042868127115,-0.0275475457310676,0.0,0.0,0.0,-0.0102059450000524,60.0,102.720947265625,0.0,-1.0593250010515477e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6717681166962005e-37,3.244423868165952e-37,1.7493255114439144e-37,-4.7323047272804895e-21,-2.3660841050838378e-21,-2.3662206221966517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.697384666651487e-05,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,0.0001021197240334,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,7.54257125663571e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0001021189527818,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,0.0004843979550059,286.5424194335937,294.1499938964844,297.99658203125,293.6349182128906,297.0941162109375,297.7353515625,283.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333886602893,9.788433175117461e-09,0.0010333788814023,-0.0246387422084808,0.0,0.0,0.0,-0.0096551161259412,60.0,56.69918823242188,0.0,-1.0401214467492537e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.686996271758027e-42,-8.120524600762315e-42,-4.3776564025507285e-42,-4.732215466091342e-21,-2.366101674593919e-21,-2.366113791497423e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,9.528476221021263e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0001003410288831,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,7.411200931528583e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0001003402576316,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,0.0004759607254527,286.5275573730469,294.1499938964844,297.9237670898437,293.6336364746094,297.1098327636719,297.8047180175781,283.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153863113373,7.662713130685006e-09,0.0010153787443414,-0.0191265679895877,0.0,0.0,0.0,-0.0086115719750523,60.0,30.835878372192383,0.0,-1.0042000297971756e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.3661032901810528e-21,-2.366103088232661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,9.528476221021263e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0001003410288831,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,7.411200931528583e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0001003402576316,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,0.0004759607254527,286.5275573730469,294.1499938964844,297.9237670898437,293.6336364746094,297.1098327636719,297.8047180175781,283.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153863113373,7.662713130685006e-09,0.0010153787443414,-0.0191265679895877,0.0,0.0,0.0,-0.0086115719750523,60.0,30.835878372192383,0.0,-1.0042000297971756e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.3661032901810528e-21,-2.366103088232661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.441682050237432e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,9.942700125975534e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,7.343690231209621e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,9.942625183612108e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0004716252733487,286.51251220703125,294.1499938964844,297.841552734375,293.6370544433594,297.1236267089844,297.8241882324219,283.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006131642498,6.580997524707754e-09,0.00100612512324,-0.0162933003157377,0.0,0.0,0.0,-0.0080753015354275,60.0,26.015323638916016,0.0,-9.859856220373332e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.366103088232661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.441682050237432e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,9.942700125975534e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,7.343690231209621e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,9.942625183612108e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0004716252733487,286.51251220703125,294.1499938964844,297.841552734375,293.6370544433594,297.1236267089844,297.8241882324219,283.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006131642498,6.580997524707754e-09,0.00100612512324,-0.0162933003157377,0.0,0.0,0.0,-0.0080753015354275,60.0,26.015323638916016,0.0,-9.859856220373332e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.366103088232661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,9.532543481327592e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0001003838115138,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,7.414360152324662e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001003830620902,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0004761640157084,286.49713134765625,294.1499938964844,297.7509155273437,293.6444396972656,297.13555908203125,297.8152770996094,283.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158051736652,7.712984917418453e-09,0.001015797490254,-0.0192582532763481,0.0,0.0,0.0,-0.0086364401504397,60.0,24.56574058532715,0.0,-1.0050508336689745e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.366103088232661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,9.532543481327592e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0001003838115138,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,7.414360152324662e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001003830620902,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0004761640157084,286.49713134765625,294.1499938964844,297.7509155273437,293.6444396972656,297.13555908203125,297.8152770996094,283.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158051736652,7.712984917418453e-09,0.001015797490254,-0.0192582532763481,0.0,0.0,0.0,-0.0086364401504397,60.0,24.56574058532715,0.0,-1.0050508336689745e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.366103088232661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,9.88186220638454e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.0001040623465087,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,7.686056051170453e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0001040615825331,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,0.0004936130717396,286.4810485839844,294.1499938964844,297.6526794433594,293.6551513671875,297.1457824707031,297.77099609375,283.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053019426763,1.2065586751930368e-08,0.0010530074359849,-0.0306534338742494,0.0,0.0,0.0,-0.010794167406857,60.0,24.054664611816406,0.0,-1.080056861724188e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,9.88186220638454e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.0001040623465087,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,7.686056051170453e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0001040615825331,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,0.0004936130717396,286.4810485839844,294.1499938964844,297.6526794433594,293.6551513671875,297.1457824707031,297.77099609375,283.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053019426763,1.2065586751930368e-08,0.0010530074359849,-0.0306534338742494,0.0,0.0,0.0,-0.010794167406857,60.0,24.054664611816406,0.0,-1.080056861724188e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,0.0001016004971461,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001069918289431,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.902427751105279e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,0.0001069910431397,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,0.0005075089866295,286.4725952148437,294.1499938964844,297.6010131835937,293.6615295410156,297.1502380371094,297.72979736328125,283.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826621437445,1.5532055641642728e-08,0.0010826465440914,-0.0397205092012882,0.0,0.0,0.0,-0.0125126326456666,60.0,23.92221641540528,0.0,-1.1417208867214869e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,0.0001047285986714,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0001102859023376,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,8.145728497765958e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,0.0001102851019822,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,0.0005231343675404,286.4638366699219,294.1499938964844,297.5477600097656,293.6684875488281,297.1543273925781,297.6775207519531,283.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159888235852,1.9430100195449995e-08,0.0011159693822264,-0.0499048419296741,0.0,0.0,0.0,-0.0144450161606073,60.0,24.28305053710937,0.0,-1.2131042126384273e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.000109986285679,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.000115822564112,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,8.554665691917762e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0001158217346528,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,0.0005493973731063,286.4454040527344,294.1499938964844,297.4370422363281,293.6838073730469,297.16094970703125,297.550537109375,283.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720217298716,2.5982240359212483e-08,0.0011719957692548,-0.0669876113533973,0.0,0.0,0.0,-0.0176931917667388,60.0,24.60591125488281,0.0,-1.337959787406362e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.000109986285679,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.000115822564112,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,8.554665691917762e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0001158217346528,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,0.0005493973731063,286.4454040527344,294.1499938964844,297.4370422363281,293.6838073730469,297.16094970703125,297.550537109375,283.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720217298716,2.5982240359212483e-08,0.0011719957692548,-0.0669876113533973,0.0,0.0,0.0,-0.0176931917667388,60.0,24.60591125488281,0.0,-1.337959787406362e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0001078775021596,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0001136018545366,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,8.390643051825464e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,0.0001136010541813,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0005388637655414,286.4264221191406,294.1499938964844,297.3214416503906,293.70050048828125,297.1653137207031,297.42706298828125,283.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495802318677,2.3353900147071733e-08,0.001149556832388,-0.0601410381495952,0.0,0.0,0.0,-0.0163903906941413,60.0,24.467811584472656,0.0,-1.287140918293517e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0001078775021596,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0001136018545366,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,8.390643051825464e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,0.0001136010541813,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0005388637655414,286.4264221191406,294.1499938964844,297.3214416503906,293.70050048828125,297.1653137207031,297.42706298828125,283.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495802318677,2.3353900147071733e-08,0.001149556832388,-0.0601410381495952,0.0,0.0,0.0,-0.0163903906941413,60.0,24.467811584472656,0.0,-1.287140918293517e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0001006007005344,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,0.0001059389032889,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,7.824655767763034e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0001059381611412,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0005025151767767,286.4081726074219,294.1499938964844,297.2017822265625,293.718017578125,297.16717529296875,297.3310546875,283.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720414575189,1.4285419958071088e-08,0.0010720271384343,-0.0364606976509094,0.0,0.0,0.0,-0.0118948258459568,60.0,23.4334716796875,0.0,-1.1193472460035993e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0001006007005344,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,0.0001059389032889,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,7.824655767763034e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0001059381611412,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0005025151767767,286.4081726074219,294.1499938964844,297.2017822265625,293.718017578125,297.16717529296875,297.3310546875,283.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720414575189,1.4285419958071088e-08,0.0010720271384343,-0.0364606976509094,0.0,0.0,0.0,-0.0118948258459568,60.0,23.4334716796875,0.0,-1.1193472460035993e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,9.52200934989378e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0001002727585728,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,7.406153599731624e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0001002720746328,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0004756383132189,286.3909912109375,294.1499938964844,297.0790405273437,293.73583984375,297.16656494140625,297.26336669921875,283.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146902641281,7.580513106120179e-09,0.0010146826971322,-0.0189112834632396,0.0,0.0,0.0,-0.008570859208703,60.0,22.139080047607425,0.0,-1.002809995043208e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,9.52200934989378e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0001002727585728,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,7.406153599731624e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0001002720746328,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0004756383132189,286.3909912109375,294.1499938964844,297.0790405273437,293.73583984375,297.16656494140625,297.26336669921875,283.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146902641281,7.580513106120179e-09,0.0010146826971322,-0.0189112834632396,0.0,0.0,0.0,-0.008570859208703,60.0,22.139080047607425,0.0,-1.002809995043208e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,9.455346298636869e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,9.957075235433877e-05,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,7.354302942985669e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,9.957007569028065e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0004723084566649,286.3825988769531,294.1499938964844,297.0167541503906,293.74468994140625,297.1653747558594,297.233154296875,283.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075793834403,6.749773628911271e-09,0.0010075726313516,-0.0167353898286819,0.0,0.0,0.0,-0.0081589929759502,60.0,21.662628173828125,0.0,-9.888164953508749e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.518518345430492e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.000100235985883,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,7.40343748475425e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,0.000100235301943,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,0.0004754640394821,286.3741455078125,294.1499938964844,296.9540405273437,293.7534484863281,297.1636962890625,297.19854736328125,283.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142975952476,7.536824497833551e-09,0.001014290144667,-0.0187968779355287,0.0,0.0,0.0,-0.0085491044446825,60.0,21.336078643798828,0.0,-1.0020719543035741e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,0.0001003983052214,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0001057257104548,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,7.808907685102895e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,0.0001057250046869,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.000501504400745,286.3566589355469,294.1499938964844,296.82769775390625,293.7704467773437,297.15850830078125,297.0790710449219,284.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698330588638,1.4032596418189769e-08,0.0010698189726099,-0.035799503326416,0.0,0.0,0.0,-0.0117692574858665,60.0,21.27257537841797,0.0,-1.1148377154768241e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,0.0001003983052214,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0001057257104548,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,7.808907685102895e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,0.0001057250046869,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.000501504400745,286.3566589355469,294.1499938964844,296.82769775390625,293.7704467773437,297.15850830078125,297.0790710449219,284.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698330588638,1.4032596418189769e-08,0.0010698189726099,-0.035799503326416,0.0,0.0,0.0,-0.0117692574858665,60.0,21.27257537841797,0.0,-1.1148377154768241e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,0.0001059888163581,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0001116128478315,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,8.243732008850202e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0001116121129598,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0005294299335218,286.3380432128906,294.1499938964844,296.7008972167969,293.7864685058594,297.1507263183594,296.8985290527344,284.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294265277683,2.0999097571916536e-08,0.0011294055730104,-0.053999975323677,0.0,0.0,0.0,-0.0152229350060224,60.0,21.70882225036621,0.0,-1.242446217020188e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,0.0001059888163581,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0001116128478315,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,8.243732008850202e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0001116121129598,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0005294299335218,286.3380432128906,294.1499938964844,296.7008972167969,293.7864685058594,297.1507263183594,296.8985290527344,284.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294265277683,2.0999097571916536e-08,0.0011294055730104,-0.053999975323677,0.0,0.0,0.0,-0.0152229350060224,60.0,21.70882225036621,0.0,-1.242446217020188e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0001049951242748,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,0.0001105664050555,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,8.166440966306254e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,0.0001105656847357,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0005244663916528,286.31890869140625,294.1499938964844,296.57452392578125,293.8011779785156,297.1402587890625,296.7335205078125,284.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188600910827,1.976056651642466e-08,0.001118840300478,-0.0507675409317016,0.0,0.0,0.0,-0.0146090695634484,60.0,21.760831832885746,0.0,-1.2192543863420724e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0001049951242748,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,0.0001105664050555,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,8.166440966306254e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,0.0001105656847357,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0005244663916528,286.31890869140625,294.1499938964844,296.57452392578125,293.8011779785156,297.1402587890625,296.7335205078125,284.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188600910827,1.976056651642466e-08,0.001118840300478,-0.0507675409317016,0.0,0.0,0.0,-0.0146090695634484,60.0,21.760831832885746,0.0,-1.2192543863420724e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,9.879160643322392e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,0.0001040336937876,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,7.683934381930158e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0001040330316754,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0004934789612889,286.30059814453125,294.1499938964844,296.4494934082031,293.8143005371094,297.1280822753906,296.6219177246094,284.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527553968131,1.2029938822877284e-08,0.001052743406035,-0.0305601060390472,0.0,0.0,0.0,-0.0107766995206475,60.0,20.99342918395996,0.0,-1.0794308735739833e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,9.879160643322392e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,0.0001040336937876,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,7.683934381930158e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0001040330316754,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0004934789612889,286.30059814453125,294.1499938964844,296.4494934082031,293.8143005371094,297.1280822753906,296.6219177246094,284.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527553968131,1.2029938822877284e-08,0.001052743406035,-0.0305601060390472,0.0,0.0,0.0,-0.0107766995206475,60.0,20.99342918395996,0.0,-1.0794308735739833e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,9.60505785769783e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,0.0001011472122627,299.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,7.470737909898162e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.0001011465647025,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0004797871224582,286.2918395996094,294.1499938964844,296.38775634765625,293.8201904296875,297.1214599609375,296.5836181640625,284.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023534219712,8.614326141298534e-09,0.0010235256049782,-0.0216187071055173,0.0,0.0,0.0,-0.0090833781287074,60.0,20.45702362060547,0.0,-1.0203613953763124e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,9.467962809139864e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,9.970350947696716e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,7.364105840679258e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,9.970287646865472e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0004729390784632,286.2832336425781,294.1499938964844,296.3266906738281,293.8255920410156,297.1145324707031,296.5502319335937,284.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008914434351,6.9059811202976115e-09,0.001008907565847,-0.0171445533633232,0.0,0.0,0.0,-0.0082364277914166,60.0,19.981586456298828,0.0,-9.914403165112162e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,9.607714309822768e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,0.0001011751664918,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,7.472801371477544e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,0.0001011745334835,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,0.0004799199232365,286.2660827636719,294.1499938964844,296.2069702148437,293.8348999023437,297.0992736816406,296.4731140136719,284.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237912647426,8.647160321118008e-09,0.0010237826500087,-0.0217047128826379,0.0,0.0,0.0,-0.0090995365753769,60.0,19.48221015930176,0.0,-1.0209218004320064e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,9.607714309822768e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,0.0001011751664918,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,7.472801371477544e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,0.0001011745334835,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,0.0004799199232365,286.2660827636719,294.1499938964844,296.2069702148437,293.8348999023437,297.0992736816406,296.4731140136719,284.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237912647426,8.647160321118008e-09,0.0010237826500087,-0.0217047128826379,0.0,0.0,0.0,-0.0090995365753769,60.0,19.48221015930176,0.0,-1.0209218004320064e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001022490178002,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,0.0001076745102182,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,7.952842861413956e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,0.0001076738408301,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0005107494653202,286.24810791015625,294.1499938964844,296.0912780761719,293.842041015625,297.0812072753906,296.3302001953125,284.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895442683249,1.6337679653588566e-08,0.0010895279701799,-0.0418264456093311,0.0,0.0,0.0,-0.0129119781777262,60.0,19.72949981689453,0.0,-1.1562968893485961e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001022490178002,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,0.0001076745102182,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,7.952842861413956e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,0.0001076738408301,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0005107494653202,286.24810791015625,294.1499938964844,296.0912780761719,293.842041015625,297.0812072753906,296.3302001953125,284.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895442683249,1.6337679653588566e-08,0.0010895279701799,-0.0418264456093311,0.0,0.0,0.0,-0.0129119781777262,60.0,19.72949981689453,0.0,-1.1562968893485961e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001090784426196,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.0001148662922787,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,8.484027785016224e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001148655937868,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0005448635783977,286.2288513183594,294.1499938964844,295.9804382324219,293.846923828125,297.0598449707031,296.1440734863281,284.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623218888416,2.4848267443644545e-08,0.0011622970923781,-0.0640348196029663,0.0,0.0,0.0,-0.017131021246314,60.0,20.39410781860352,0.0,-1.315914346378122e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001090784426196,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.0001148662922787,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,8.484027785016224e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001148655937868,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0005448635783977,286.2288513183594,294.1499938964844,295.9804382324219,293.846923828125,297.0598449707031,296.1440734863281,284.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623218888416,2.4848267443644545e-08,0.0011622970923781,-0.0640348196029663,0.0,0.0,0.0,-0.017131021246314,60.0,20.39410781860352,0.0,-1.315914346378122e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
