time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001103393587982,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0001161940963356,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,8.58209896250628e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001161933978437,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.0005511621129699,286.2090148925781,294.1499938964844,295.8753967285156,293.8494873046875,297.0360107421875,295.9903564453125,284.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757895117625,2.6419522569653964e-08,0.0011757630854845,-0.0681257843971252,0.0,0.0,0.0,-0.0179101135581731,60.0,20.766382217407227,0.0,-1.346509179711575e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001103393587982,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0001161940963356,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,8.58209896250628e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001161933978437,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.0005511621129699,286.2090148925781,294.1499938964844,295.8753967285156,293.8494873046875,297.0360107421875,295.9903564453125,284.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757895117625,2.6419522569653964e-08,0.0011757630854845,-0.0681257843971252,0.0,0.0,0.0,-0.0179101135581731,60.0,20.766382217407227,0.0,-1.346509179711575e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0001077315464499,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0001134478952735,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,8.379264181712642e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0001134472186095,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,0.0005381357041187,286.1993103027344,294.1499938964844,295.8253479003906,293.849853515625,297.02374267578125,295.9315795898437,284.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480012908577,2.3169429042013693e-08,0.0011479781242087,-0.0596601888537406,0.0,0.0,0.0,-0.016298932954669,60.0,20.626842498779297,0.0,-1.2836112261993549e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0001047105906764,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0001102666428778,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,8.144295861711726e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0001102659880416,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.0005230456590652,286.1899108886719,294.1499938964844,295.77703857421875,293.8496398925781,297.0114440917969,295.8839111328125,284.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158125707879,1.9404629014729835e-08,0.0011157932458445,-0.0498382970690727,0.0,0.0,0.0,-0.0144325979053974,60.0,20.30851173400879,0.0,-1.212629996416581e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,9.910437074722722e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001043629308696,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,7.708247721893713e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0001043623196892,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0004950417787767,286.1719665527344,294.1499938964844,295.68621826171875,293.84735107421875,296.98687744140625,295.8087463378906,284.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056067761965,1.2418396089231013e-08,0.0010560553055256,-0.031576607376337,0.0,0.0,0.0,-0.0109692262485623,60.0,19.45791244506836,0.0,-1.0862542154654876e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,9.910437074722722e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001043629308696,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,7.708247721893713e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0001043623196892,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0004950417787767,286.1719665527344,294.1499938964844,295.68621826171875,293.84735107421875,296.98687744140625,295.8087463378906,284.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056067761965,1.2418396089231013e-08,0.0010560553055256,-0.031576607376337,0.0,0.0,0.0,-0.0109692262485623,60.0,19.45791244506836,0.0,-1.0862542154654876e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,9.571434202371164e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0001007930040941,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,7.444572111126035e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.0001007924220175,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,0.0004781080933753,286.15484619140625,294.1499938964844,295.6038818359375,293.8425598144531,296.96221923828125,295.752685546875,284.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199341922998,8.194066758449026e-09,0.0010199260432273,-0.0205181613564491,0.0,0.0,0.0,-0.0088750077411532,60.0,18.68274688720703,0.0,-1.013208290601142e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,9.571434202371164e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0001007930040941,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,7.444572111126035e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.0001007924220175,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,0.0004781080933753,286.15484619140625,294.1499938964844,295.6038818359375,293.8425598144531,296.96221923828125,295.752685546875,284.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199341922998,8.194066758449026e-09,0.0010199260432273,-0.0205181613564491,0.0,0.0,0.0,-0.0088750077411532,60.0,18.68274688720703,0.0,-1.013208290601142e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,9.449663775740191e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,9.951067477231844e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,7.349858788074926e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.951010724762456e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,0.000472025538329,286.1381225585937,294.1499938964844,295.5308532714844,293.8352966308594,296.9371337890625,295.7041320800781,284.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069500422105,6.676627251067657e-09,0.0010069434065371,-0.0165437944233417,0.0,0.0,0.0,-0.0081227123737335,60.0,18.159278869628903,0.0,-9.875891748833965e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,9.449663775740191e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,9.951067477231844e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,7.349858788074926e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.951010724762456e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,0.000472025538329,286.1381225585937,294.1499938964844,295.5308532714844,293.8352966308594,296.9371337890625,295.7041320800781,284.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069500422105,6.676627251067657e-09,0.0010069434065371,-0.0165437944233417,0.0,0.0,0.0,-0.0081227123737335,60.0,18.159278869628903,0.0,-9.875891748833965e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,9.470732766203582e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,9.973252599593252e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.366244972217828e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.973196574719624e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.0004730780201498,286.12158203125,294.1499938964844,295.46807861328125,293.82550048828125,296.9113464355469,295.652587890625,284.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091922013089,6.939004482120481e-09,0.0010091852163895,-0.0172310564666986,0.0,0.0,0.0,-0.0082527752965688,60.0,17.89944076538086,0.0,-9.919955346049393e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,9.470732766203582e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,9.973252599593252e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.366244972217828e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.973196574719624e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.0004730780201498,286.12158203125,294.1499938964844,295.46807861328125,293.82550048828125,296.9113464355469,295.652587890625,284.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091922013089,6.939004482120481e-09,0.0010091852163895,-0.0172310564666986,0.0,0.0,0.0,-0.0082527752965688,60.0,17.89944076538086,0.0,-9.919955346049393e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,9.506542119197547e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,0.0001001096170512,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,7.3940958827734e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,0.0001001090568024,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,0.0004748667997773,286.11328125,294.1499938964844,295.4407958984375,293.81964111328125,296.8981628417969,295.6242370605469,284.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130057344213,7.385122291481139e-09,0.0010129982838407,-0.0183995459228754,0.0,0.0,0.0,-0.008473927155137,60.0,17.8321533203125,0.0,-9.995100924697908e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,9.547999070491642e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.000100546174508,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,7.426340016536415e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,0.0001005456215352,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0004769376537296,286.1050109863281,294.1499938964844,295.4164123535156,293.8131408691406,296.88482666015625,295.5945739746094,284.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174226481467,7.901611809302267e-09,0.0010174147319048,-0.019752262160182,0.0,0.0,0.0,-0.0087299728766083,60.0,17.787212371826172,0.0,-1.0082453627546785e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,9.618003969080746e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001012833599816,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,7.480788190150633e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0001012828070088,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0004804345953743,286.0884704589844,294.1499938964844,295.3767395019531,293.798095703125,296.8578186035156,295.5350036621094,284.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248823091387,8.773753279456287e-09,0.0010248735779896,-0.022036200389266,0.0,0.0,0.0,-0.0091623365879058,60.0,17.721696853637695,0.0,-1.0230819214029908e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,9.618003969080746e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001012833599816,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,7.480788190150633e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0001012828070088,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0004804345953743,286.0884704589844,294.1499938964844,295.3767395019531,293.798095703125,296.8578186035156,295.5350036621094,284.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248823091387,8.773753279456287e-09,0.0010248735779896,-0.022036200389266,0.0,0.0,0.0,-0.0091623365879058,60.0,17.721696853637695,0.0,-1.0230819214029908e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,9.645336831454188e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.0001015711750369,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,7.502045627916232e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,0.0001015706293401,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0004817999724764,286.07196044921875,294.1499938964844,295.3500061035156,293.7802734375,296.8305969238281,295.48095703125,284.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277945548295,9.114185850478408e-09,0.0010277854744344,-0.0229276251047849,0.0,0.0,0.0,-0.0093311080709099,60.0,17.63933563232422,0.0,-1.0289025453857904e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,9.645336831454188e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.0001015711750369,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,7.502045627916232e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,0.0001015706293401,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0004817999724764,286.07196044921875,294.1499938964844,295.3500061035156,293.7802734375,296.8305969238281,295.48095703125,284.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277945548295,9.114185850478408e-09,0.0010277854744344,-0.0229276251047849,0.0,0.0,0.0,-0.0093311080709099,60.0,17.63933563232422,0.0,-1.0289025453857904e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.639025665819644e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001015046946122,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,7.49713508412242e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0001015041561913,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,0.0004814847488887,286.0555725097656,294.1499938964844,295.3302917480469,293.7613220214844,296.8034973144531,295.4365539550781,284.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271217906847,9.035398207402068e-09,0.0010271127102896,-0.0227213259786367,0.0,0.0,0.0,-0.0092920549213886,60.0,17.51280975341797,0.0,-1.0275540063275913e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.639025665819644e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001015046946122,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,7.49713508412242e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0001015041561913,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,0.0004814847488887,286.0555725097656,294.1499938964844,295.3302917480469,293.7613220214844,296.8034973144531,295.4365539550781,284.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271217906847,9.035398207402068e-09,0.0010271127102896,-0.0227213259786367,0.0,0.0,0.0,-0.0092920549213886,60.0,17.51280975341797,0.0,-1.0275540063275913e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,9.627353574614972e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.0001013817745842,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,7.488056144211441e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001013812361634,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.0004809017991647,286.0393981933594,294.1499938964844,295.3111267089844,293.7428894042969,296.776611328125,295.40087890625,284.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258768452331,8.889827540770057e-09,0.0010258678812533,-0.0223401486873626,0.0,0.0,0.0,-0.0092198885977268,60.0,17.36701774597168,-0.0,-1.0250646198528557e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,9.627353574614972e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.0001013817745842,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,7.488056144211441e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001013812361634,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.0004809017991647,286.0393981933594,294.1499938964844,295.3111267089844,293.7428894042969,296.776611328125,295.40087890625,284.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258768452331,8.889827540770057e-09,0.0010258678812533,-0.0223401486873626,0.0,0.0,0.0,-0.0092198885977268,60.0,17.36701774597168,-0.0,-1.0250646198528557e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,9.62020712904632e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001013065048027,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,7.482496584998444e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0001013059736578,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,0.0004805448406841,286.0313415527344,294.1499938964844,295.3017578125,293.7338562011719,296.7632141113281,295.3851623535156,284.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251143248751,8.800705941780507e-09,0.001025105593726,-0.0221067778766155,0.0,0.0,0.0,-0.0091757057234644,60.0,17.292282104492188,-0.0,-1.023542068878669e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,9.611975110601634e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0001012198117678,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,7.476093014702201e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0001012192878988,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0004801336617674,286.0233764648437,294.1499938964844,295.2925109863281,293.7249450683594,296.7498779296875,295.3706359863281,284.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242366697639,8.6980698199568e-09,0.0010242279386147,-0.0218380149453878,0.0,0.0,0.0,-0.0091248247772455,60.0,17.2171688079834,-0.0,-1.0217900836551053e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,9.593027061782776e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0001010202613542,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,7.46135410736315e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001010197447612,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0004791872343048,286.0075378417969,294.1499938964844,295.2743530273437,293.7074890136719,296.723388671875,295.3446655273437,284.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222165146842,8.4618339002418e-09,0.001022208132781,-0.0212193913757801,0.0,0.0,0.0,-0.0090077137574553,60.0,17.06715202331543,-0.0,-1.0177631537544585e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,9.593027061782776e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0001010202613542,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,7.46135410736315e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001010197447612,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0004791872343048,286.0075378417969,294.1499938964844,295.2743530273437,293.7074890136719,296.723388671875,295.3446655273437,284.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222165146842,8.4618339002418e-09,0.001022208132781,-0.0212193913757801,0.0,0.0,0.0,-0.0090077137574553,60.0,17.06715202331543,-0.0,-1.0177631537544585e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,9.572043927619234e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001007992832455,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,7.445031951647252e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.0001007987739285,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0004781391471624,285.9919128417969,294.1499938964844,295.25665283203125,293.6904602050781,296.69708251953125,295.3215026855469,284.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199799435213,8.200246703893299e-09,0.0010199717944487,-0.0205343514680862,0.0,0.0,0.0,-0.0088780354708433,60.0,16.918142318725586,-0.0,-1.0133133798717608e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,9.572043927619234e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001007992832455,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,7.445031951647252e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.0001007987739285,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0004781391471624,285.9919128417969,294.1499938964844,295.25665283203125,293.6904602050781,296.69708251953125,295.3215026855469,284.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199799435213,8.200246703893299e-09,0.0010199717944487,-0.0205343514680862,0.0,0.0,0.0,-0.0088780354708433,60.0,16.918142318725586,-0.0,-1.0133133798717608e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,9.549289097776636e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,0.0001005596495815,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,7.427332457154989e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0001005591475404,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0004770025552716,285.9765014648437,294.1499938964844,295.2393798828125,293.6737976074219,296.6710205078125,295.3006591796875,284.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175537317991,7.91658738563683e-09,0.0010175458155572,-0.019791480153799,0.0,0.0,0.0,-0.0087374122813344,60.0,16.771503448486328,-0.0,-1.0084991686198921e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,9.549289097776636e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,0.0001005596495815,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,7.427332457154989e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0001005591475404,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0004770025552716,285.9765014648437,294.1499938964844,295.2393798828125,293.6737976074219,296.6710205078125,295.3006591796875,284.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175537317991,7.91658738563683e-09,0.0010175458155572,-0.019791480153799,0.0,0.0,0.0,-0.0087374122813344,60.0,16.771503448486328,-0.0,-1.0084991686198921e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,9.525933273835108e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0001003136858344,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,7.409165118588135e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001003131910692,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,0.0004758359573315,285.9613037109375,294.1499938964844,295.2224426269531,293.65753173828125,296.64520263671875,295.2814636230469,284.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150638408958,7.625443387837551e-09,0.0010150562738999,-0.0190289691090583,0.0,0.0,0.0,-0.0085930787026882,60.0,16.62788200378418,-0.0,-1.0035698494448297e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,9.525933273835108e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0001003136858344,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,7.409165118588135e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001003131910692,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,0.0004758359573315,285.9613037109375,294.1499938964844,295.2224426269531,293.65753173828125,296.64520263671875,295.2814636230469,284.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150638408958,7.625443387837551e-09,0.0010150562738999,-0.0190289691090583,0.0,0.0,0.0,-0.0085930787026882,60.0,16.62788200378418,-0.0,-1.0035698494448297e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,9.51410984271206e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,0.0001001891723717,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,7.399968308163807e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001001886776066,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0004752453824039,285.9537658691406,294.1499938964844,295.214111328125,293.6495056152344,296.6323547363281,295.2723388671875,284.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138035286217,7.47805994905093e-09,0.0010137960780411,-0.0186429601162672,0.0,0.0,0.0,-0.008520015515387,60.0,16.557085037231445,-0.0,-1.0010791129388964e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,9.5025374321267e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0001000673073576,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,7.390966493403539e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0001000668125925,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488525390625,0.0,0.0,0.0004746673512272,285.9462890625,294.1499938964844,295.2058410644531,293.6415405273437,296.6195678710937,295.26348876953125,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125698754563,7.333807339193754e-09,0.0010125625412911,-0.0182651411741971,0.0,0.0,0.0,-0.0084485029801726,60.0,16.48741340637207,-0.0,-9.986442250919937e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.480532753514126e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,9.98355681076646e-05,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532775878906,0.0,0.0,7.373849803116173e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,9.983508061850443e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,0.0004735682159662,285.9314880371094,294.1499938964844,295.1895751953125,293.6258850097656,296.5941772460937,295.2465515136719,284.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102238738909,7.059498319250679e-09,0.0010102167725563,-0.0175466649234294,0.0,0.0,0.0,-0.0083125159144401,60.0,16.352657318115234,-0.0,-9.940223577586949e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.480532753514126e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,9.98355681076646e-05,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532775878906,0.0,0.0,7.373849803116173e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,9.983508061850443e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,0.0004735682159662,285.9314880371094,294.1499938964844,295.1895751953125,293.6258850097656,296.5941772460937,295.2465515136719,284.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102238738909,7.059498319250679e-09,0.0010102167725563,-0.0175466649234294,0.0,0.0,0.0,-0.0083125159144401,60.0,16.352657318115234,-0.0,-9.940223577586949e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,9.459639113629235e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.961553587345406e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,7.357598224189132e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,9.961505566025151e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0004725246108137,285.9169006347656,294.1499938964844,295.17352294921875,293.6104431152344,296.5690002441406,295.2303161621094,284.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079958010464,6.799045770833345e-09,0.0010079890489578,-0.0168644562363624,0.0,0.0,0.0,-0.0081833945587277,60.0,16.222349166870117,-0.0,-9.89643851312394e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,9.459639113629235e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.961553587345406e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,7.357598224189132e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,9.961505566025151e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0004725246108137,285.9169006347656,294.1499938964844,295.17352294921875,293.6104431152344,296.5690002441406,295.2303161621094,284.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079958010464,6.799045770833345e-09,0.0010079890489578,-0.0168644562363624,0.0,0.0,0.0,-0.0081833945587277,60.0,16.222349166870117,-0.0,-9.89643851312394e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,9.441577276447788e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,9.942532051354648e-05,299.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,7.343549077631906e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,9.942485485225916e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0004716224502772,285.90252685546875,294.1499938964844,295.15771484375,293.59521484375,296.5440368652344,295.2146911621094,284.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060706408694,6.573879218763068e-09,0.0010060641216114,-0.0162746552377939,0.0,0.0,0.0,-0.0080717718228697,60.0,16.0991268157959,-0.0,-9.85866321911999e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
