time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,9.441577276447788e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,9.942532051354648e-05,299.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,7.343549077631906e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,9.942485485225916e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0004716224502772,285.90252685546875,294.1499938964844,295.15771484375,293.59521484375,296.5440368652344,295.2146911621094,284.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060706408694,6.573879218763068e-09,0.0010060641216114,-0.0162746552377939,0.0,0.0,0.0,-0.0080717718228697,60.0,16.0991268157959,-0.0,-9.85866321911999e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,9.425777534488589e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,9.92589266388677e-05,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,7.331258530030027e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,9.92584609775804e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,0.0004708332417067,285.8883361816406,294.1499938964844,295.14208984375,293.5802001953125,296.519287109375,295.199462890625,284.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043855290859,6.376893679771456e-09,0.0010043791262432,-0.0157586578279733,0.0,0.0,0.0,-0.0079741152003407,60.0,15.981554985046388,-0.0,-9.825674851526857e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,9.425777534488589e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,9.92589266388677e-05,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,7.331258530030027e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,9.92584609775804e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,0.0004708332417067,285.8883361816406,294.1499938964844,295.14208984375,293.5802001953125,296.519287109375,295.199462890625,284.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043855290859,6.376893679771456e-09,0.0010043791262432,-0.0157586578279733,0.0,0.0,0.0,-0.0079741152003407,60.0,15.981554985046388,-0.0,-9.825674851526857e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,9.419008711120114e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,9.918764408212156e-05,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,7.325993647100404e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,9.918718569679186e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0004704951716121,285.8813171386719,294.1499938964844,295.13433837890625,293.5727233886719,296.5069885253906,295.1920166015625,284.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036644525825,6.292503851312858e-09,0.0010036581661552,-0.0155375944450497,0.0,0.0,0.0,-0.0079322829842567,60.0,15.925643920898438,-0.0,-9.811559209538245e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,9.413095540367068e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,9.912536916090176e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,7.321393786696717e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.912491077557206e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0004701998259406,285.8743591308594,294.1499938964844,295.1266174316406,293.5653076171875,296.4947204589844,295.1845703125,284.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030337143689,6.2187659466417244e-09,0.0010030275443568,-0.0153444353491067,0.0,0.0,0.0,-0.0078957276418805,60.0,15.871533393859863,-0.0,-9.799233424701016e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,9.403815784025936e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,9.902763122227044e-05,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,7.314174581551924e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.902718011289836e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0004697363183367,285.8605651855469,294.1499938964844,295.1112365722656,293.5505065917969,296.4703674316406,295.1698608398437,284.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020434856414,6.103025196324552e-09,0.0010020374320447,-0.0150412451475858,0.0,0.0,0.0,-0.0078383479267358,60.0,15.768900871276855,-0.0,-9.779903109574661e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,9.403815784025936e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,9.902763122227044e-05,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,7.314174581551924e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.902718011289836e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0004697363183367,285.8605651855469,294.1499938964844,295.1112365722656,293.5505065917969,296.4703674316406,295.1698608398437,284.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020434856414,6.103025196324552e-09,0.0010020374320447,-0.0150412451475858,0.0,0.0,0.0,-0.0078383479267358,60.0,15.768900871276855,-0.0,-9.779903109574661e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,9.397401299793272e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,9.896007395582274e-05,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,7.309184002224356e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,9.895963012240828e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,0.0004694159433711,285.84698486328125,294.1499938964844,295.095947265625,293.5357971191406,296.4461669921875,295.1552124023437,284.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013587307184,6.022990550746954e-09,0.0010013526771217,-0.0148315858095884,0.0,0.0,0.0,-0.0077986689284443,60.0,15.672818183898926,-0.0,-9.766547037770581e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,9.397401299793272e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,9.896007395582274e-05,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,7.309184002224356e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,9.895963012240828e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,0.0004694159433711,285.84698486328125,294.1499938964844,295.095947265625,293.5357971191406,296.4461669921875,295.1552124023437,284.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013587307184,6.022990550746954e-09,0.0010013526771217,-0.0148315858095884,0.0,0.0,0.0,-0.0077986689284443,60.0,15.672818183898926,-0.0,-9.766547037770581e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,9.394290100317448e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,9.892729576677084e-05,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,7.306763291126117e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,9.8926859209314e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0004692605871241,285.8336181640625,294.1499938964844,295.0806884765625,293.5211181640625,296.4221496582031,295.1405029296875,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010263649746,5.98411276087063e-09,0.0010010204277932,-0.0147297410294413,0.0,0.0,0.0,-0.0077793966047465,60.0,15.58393669128418,-0.0,-9.760062624764033e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,9.394290100317448e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,9.892729576677084e-05,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,7.306763291126117e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,9.8926859209314e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0004692605871241,285.8336181640625,294.1499938964844,295.0806884765625,293.5211181640625,296.4221496582031,295.1405029296875,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010263649746,5.98411276087063e-09,0.0010010204277932,-0.0147297410294413,0.0,0.0,0.0,-0.0077793966047465,60.0,15.58393669128418,-0.0,-9.760062624764033e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,9.393706568516792e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,9.892114758258684e-05,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,7.30630854377523e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,9.892071102513e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,0.0004692314832936,285.8204040527344,294.1499938964844,295.0654296875,293.50640869140625,296.3982849121094,295.1257629394531,284.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009630350396,5.976735995005811e-09,0.0010009570978581,-0.0147104170173406,0.0,0.0,0.0,-0.0077757383696734,60.0,15.501002311706545,-0.0,-9.758831964745697e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,9.393706568516792e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,9.892114758258684e-05,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,7.30630854377523e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,9.892071102513e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,0.0004692314832936,285.8204040527344,294.1499938964844,295.0654296875,293.50640869140625,296.3982849121094,295.1257629394531,284.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009630350396,5.976735995005811e-09,0.0010009570978581,-0.0147104170173406,0.0,0.0,0.0,-0.0077757383696734,60.0,15.501002311706545,-0.0,-9.758831964745697e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,9.39442979870364e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,9.892875095829368e-05,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,7.306870247703046e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.892832167679444e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.0004692676302511,285.8138732910156,294.1499938964844,295.05780029296875,293.49908447265625,296.38641357421875,295.1183166503906,284.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010399855673,5.985686613030339e-09,0.0010010340483859,-0.0147338639944791,0.0,0.0,0.0,-0.0077801775187253,60.0,15.46186351776123,-0.0,-9.760324815033529e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,9.395673987455666e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,9.894185495795682e-05,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,7.307837950065732e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,9.894142567645758e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0004693298251368,285.8074035644531,294.1499938964844,295.0501403808594,293.49169921875,296.37457275390625,295.11083984375,284.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011722333729,6.001143582068381e-09,0.0010011661797761,-0.0147743560373783,0.0,0.0,0.0,-0.0077878404408693,60.0,15.424049377441406,-0.0,-9.762902664078865e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,9.39953824854456e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,9.89825275610201e-05,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,7.310841465368867e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,9.898210555547848e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0004695228708442,285.7945861816406,294.1499938964844,295.0347595214844,293.4768981933594,296.3509826660156,295.095703125,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015825973823,6.049175826916553e-09,0.0010015765437856,-0.0149001814424991,0.0,0.0,0.0,-0.0078116501681506,60.0,15.351970672607422,-0.0,-9.770915454510033e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,9.39953824854456e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,9.89825275610201e-05,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,7.310841465368867e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,9.898210555547848e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0004695228708442,285.7945861816406,294.1499938964844,295.0347595214844,293.4768981933594,296.3509826660156,295.095703125,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015825973823,6.049175826916553e-09,0.0010015765437856,-0.0149001814424991,0.0,0.0,0.0,-0.0078116501681506,60.0,15.351970672607422,-0.0,-9.770915454510033e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,9.404840966453776e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,9.903836325975136e-05,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,7.314965478144586e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,9.903794853016734e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0004697878321167,285.781982421875,294.1499938964844,295.019287109375,293.4620056152344,296.3275451660156,295.0803527832031,284.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021468624472,6.115148831753458e-09,0.0010021406924352,-0.0150730041787028,0.0,0.0,0.0,-0.0078443558886647,60.0,15.284102439880373,-0.0,-9.781927445828845e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,9.404840966453776e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,9.903836325975136e-05,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,7.314965478144586e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,9.903794853016734e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0004697878321167,285.781982421875,294.1499938964844,295.019287109375,293.4620056152344,296.3275451660156,295.0803527832031,284.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021468624472,6.115148831753458e-09,0.0010021406924352,-0.0150730041787028,0.0,0.0,0.0,-0.0078443558886647,60.0,15.284102439880373,-0.0,-9.781927445828845e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,9.410997154191136e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.91031774901785e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,7.319752330658957e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,9.91027700365521e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.0004700953431893,285.76953125,294.1499938964844,295.0036315917969,293.44696044921875,296.3042297363281,295.06475830078125,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028019314631,6.191744450489978e-09,0.0010027957614511,-0.0152736511081457,0.0,0.0,0.0,-0.0078823277726769,60.0,15.219515800476074,-0.0,-9.794719346700732e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,9.410997154191136e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.91031774901785e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,7.319752330658957e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,9.91027700365521e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.0004700953431893,285.76953125,294.1499938964844,295.0036315917969,293.44696044921875,296.3042297363281,295.06475830078125,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028019314631,6.191744450489978e-09,0.0010027957614511,-0.0152736511081457,0.0,0.0,0.0,-0.0078823277726769,60.0,15.219515800476074,-0.0,-9.794719346700732e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,9.417550609214231e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,9.91721826721914e-05,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,7.324848411371931e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,9.917177521856502e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,0.0004704227612819,285.7572937011719,294.1499938964844,294.9878234863281,293.4317321777344,296.2810363769531,295.0489501953125,284.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034994920715,6.273299657522102e-09,0.0010034932056441,-0.0154872899875044,0.0,0.0,0.0,-0.0079227592796087,60.0,15.157219886779783,-0.0,-9.808348266915345e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,9.417550609214231e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,9.91721826721914e-05,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,7.324848411371931e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,9.917177521856502e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,0.0004704227612819,285.7572937011719,294.1499938964844,294.9878234863281,293.4317321777344,296.2810363769531,295.0489501953125,284.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034994920715,6.273299657522102e-09,0.0010034932056441,-0.0154872899875044,0.0,0.0,0.0,-0.0079227592796087,60.0,15.157219886779783,-0.0,-9.808348266915345e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,9.420791320735589e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,9.920629963744432e-05,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,7.327368075493723e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,9.920589945977554e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,0.0004705846658907,285.7512512207031,294.1499938964844,294.9798278808594,293.4240417480469,296.2694702148437,295.0409545898437,284.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038440814241,6.313622069598068e-09,0.0010038376785814,-0.0155929159373044,0.0,0.0,0.0,-0.0079427473247051,60.0,15.12671947479248,-0.0,-9.815090606934973e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,9.423800656804816e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,9.923798643285409e-05,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,7.329708751058206e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,9.92375862551853e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0004707350162789,285.7452392578125,294.1499938964844,294.9717712402344,293.4162902832031,296.2579345703125,295.0329284667969,285.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041643399745,6.351068559951045e-09,0.0010041580535471,-0.0156910084187984,0.0,0.0,0.0,-0.0079613113775849,60.0,15.096381187438965,-0.0,-9.821354041150698e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,9.428882913198322e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,9.92914938251488e-05,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,7.333660323638469e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,9.929110092343764e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0004709889180958,285.7333679199219,294.1499938964844,294.9554443359375,293.40057373046875,296.2349548339844,295.01666259765625,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004705321975,6.41429043213293e-09,0.0010046989191323,-0.0158566180616617,0.0,0.0,0.0,-0.007992654107511,60.0,15.035585403442385,-0.0,-9.83193331194343e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,9.428882913198322e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,9.92914938251488e-05,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,7.333660323638469e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,9.929110092343764e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0004709889180958,285.7333679199219,294.1499938964844,294.9554443359375,293.40057373046875,296.2349548339844,295.01666259765625,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004705321975,6.41429043213293e-09,0.0010046989191323,-0.0158566180616617,0.0,0.0,0.0,-0.007992654107511,60.0,15.035585403442385,-0.0,-9.83193331194343e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,9.43269333220087e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,9.93316134554334e-05,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,7.336623093578964e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,9.933122055372225e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,0.0004711792862508,285.7216796875,294.1499938964844,294.9388427734375,293.3846130371094,296.2120666503906,295.000244140625,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051106801256,6.461670309931833e-09,0.0010051042772829,-0.0159807279706001,0.0,0.0,0.0,-0.0080161439254879,60.0,14.974343299865724,-0.0,-9.83986510050272e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,9.43269333220087e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,9.93316134554334e-05,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,7.336623093578964e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,9.933122055372225e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,0.0004711792862508,285.7216796875,294.1499938964844,294.9388427734375,293.3846130371094,296.2120666503906,295.000244140625,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051106801256,6.461670309931833e-09,0.0010051042772829,-0.0159807279706001,0.0,0.0,0.0,-0.0080161439254879,60.0,14.974343299865724,-0.0,-9.83986510050272e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,9.434541425434873e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,9.935106209013612e-05,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,7.338059367612004e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,9.935067646438256e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0004712716327048,285.7101745605469,294.1499938964844,294.9219055175781,293.3682861328125,296.18927001953125,294.9836730957031,285.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053067235276,6.484594639033503e-09,0.0010053002042695,-0.0160407777875661,0.0,0.0,0.0,-0.0080275079235434,60.0,14.911649703979492,-0.0,-9.843704162904032e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,9.434541425434873e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,9.935106209013612e-05,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,7.338059367612004e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,9.935067646438256e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0004712716327048,285.7101745605469,294.1499938964844,294.9219055175781,293.3682861328125,296.18927001953125,294.9836730957031,285.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053067235276,6.484594639033503e-09,0.0010053002042695,-0.0160407777875661,0.0,0.0,0.0,-0.0080275079235434,60.0,14.911649703979492,-0.0,-9.843704162904032e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.43453487707302e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,9.935098205460235e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,7.338052819250152e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,9.935060370480642e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.0004712713416665,285.6988830566406,294.1499938964844,294.9045715332031,293.35162353515625,296.1665954589844,294.9669189453125,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053053265437,6.484414338814304e-09,0.0010052988072857,-0.0160403046756982,0.0,0.0,0.0,-0.0080274194478988,60.0,14.847234725952148,-0.0,-9.84367432010913e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.43453487707302e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,9.935098205460235e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,7.338052819250152e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,9.935060370480642e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.0004712713416665,285.6988830566406,294.1499938964844,294.9045715332031,293.35162353515625,296.1665954589844,294.9669189453125,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053053265437,6.484414338814304e-09,0.0010052988072857,-0.0160403046756982,0.0,0.0,0.0,-0.0080274194478988,60.0,14.847234725952148,-0.0,-9.84367432010913e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,9.433665400138123e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,9.93418216239661e-05,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,7.337376155192032e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,9.934144327417016e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0004712279478553,285.6933288574219,294.1499938964844,294.895751953125,293.3431396484375,296.1553039550781,294.95849609375,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052118450403,6.473535041351397e-09,0.0010052054421976,-0.0160118080675601,0.0,0.0,0.0,-0.0080220242962241,60.0,14.814132690429688,-0.0,-9.841851777991908e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,9.43230334087275e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,9.932747343555091e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,7.336316775763407e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,9.9327095085755e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0004711599322035,285.68780517578125,294.1499938964844,294.8868408203125,293.3345642089844,296.1440124511719,294.95001220703125,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050662094727,6.456515766473103e-09,0.0010050596902146,-0.0159672256559133,0.0,0.0,0.0,-0.0080135855823755,60.0,14.780466079711914,-0.0,-9.839002501621509e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,9.428118210053071e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,9.92833956843242e-05,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,7.333060057135299e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,9.928301733452828e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,0.0004709509084932,285.67694091796875,294.1499938964844,294.86865234375,293.31707763671875,296.1214904785156,294.9329833984375,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046201059594,6.404274888183181e-09,0.0010046137031167,-0.0158303808420896,0.0,0.0,0.0,-0.0079876910895109,60.0,14.711418151855469,-0.0,-9.830257141629772e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,9.428118210053071e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,9.92833956843242e-05,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,7.333060057135299e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,9.928301733452828e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,0.0004709509084932,285.67694091796875,294.1499938964844,294.86865234375,293.31707763671875,296.1214904785156,294.9329833984375,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046201059594,6.404274888183181e-09,0.0010046137031167,-0.0158303808420896,0.0,0.0,0.0,-0.0079876910895109,60.0,14.711418151855469,-0.0,-9.830257141629772e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,9.421778668183832e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,9.921662422129884e-05,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,7.328128413064405e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,9.921625314746052e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0004706342879217,285.666259765625,294.1499938964844,294.8500061035156,293.2991027832031,296.0990905761719,294.9158020019531,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.325191037603872e-09,0.0010039373300969,-0.0156232211738824,0.0,0.0,0.0,-0.0079484861344099,60.0,14.639708518981934,-0.0,-9.817025414804449e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,9.421778668183832e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,9.921662422129884e-05,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,7.328128413064405e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,9.921625314746052e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0004706342879217,285.666259765625,294.1499938964844,294.8500061035156,293.2991027832031,296.0990905761719,294.9158020019531,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.325191037603872e-09,0.0010039373300969,-0.0156232211738824,0.0,0.0,0.0,-0.0079484861344099,60.0,14.639708518981934,-0.0,-9.817025414804449e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
