time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,9.41362013691105e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,9.913070243783297e-05,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,7.321781595237553e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,9.913033863995224e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0004702267760876,285.65576171875,294.1499938964844,294.8310852050781,293.2808837890625,296.0767517089844,294.8985290527344,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030736448243,6.223446646913544e-09,0.0010030674748122,-0.0153566971421241,0.0,0.0,0.0,-0.0078980475664138,60.0,14.565695762634276,-0.0,-9.80001573225309e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,9.41362013691105e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,9.913070243783297e-05,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,7.321781595237553e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,9.913033863995224e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0004702267760876,285.65576171875,294.1499938964844,294.8310852050781,293.2808837890625,296.0767517089844,294.8985290527344,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030736448243,6.223446646913544e-09,0.0010030674748122,-0.0153566971421241,0.0,0.0,0.0,-0.0078980475664138,60.0,14.565695762634276,-0.0,-9.80001573225309e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,9.403779404237866e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,9.902706369757652e-05,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,7.314126560231671e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.90266998996958e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.000469735241495,285.6455078125,294.1499938964844,294.8121337890625,293.2626647949219,296.05450439453125,294.8811950683594,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100740801429083e-09,0.0010020181071013,-0.0150352604687213,0.0,0.0,0.0,-0.0078372163698077,60.0,14.489855766296388,-0.0,-9.779521548125558e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,9.403779404237866e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,9.902706369757652e-05,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,7.314126560231671e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.90266998996958e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.000469735241495,285.6455078125,294.1499938964844,294.8121337890625,293.2626647949219,296.05450439453125,294.8811950683594,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100740801429083e-09,0.0010020181071013,-0.0150352604687213,0.0,0.0,0.0,-0.0078372163698077,60.0,14.489855766296388,-0.0,-9.779521548125558e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,9.398401743965223e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.897043491946532e-05,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,7.309944339795038e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,9.897007839754224e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0004694666713476,285.6404724121094,294.1499938964844,294.8026428222656,293.2535400390625,296.0433959960937,294.87255859375,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001450815238,6.033699317953278e-09,0.0010014447616413,-0.014859639108181,0.0,0.0,0.0,-0.0078039807267487,60.0,14.451430320739746,-0.0,-9.76833334220828e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,9.392884385306388e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,9.891232184600084e-05,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,7.305652252398431e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,9.891196532407776e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,0.0004691910580731,285.6354675292969,294.1499938964844,294.7931823730469,293.2444152832031,296.0323181152344,294.8639221191406,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.9649041261877755e-09,0.0010008563986048,-0.0146794216707348,0.0,0.0,0.0,-0.0077698752284049,60.0,14.412849426269531,-0.0,-9.756859498111228e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.381680138176308e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,9.879432764137164e-05,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,7.296937110368162e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.879397839540616e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0004686314496211,285.6256408691406,294.1499938964844,294.774169921875,293.22613525390625,296.0102233886719,294.8466491699219,285.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996680309996,5.825219862032327e-09,0.0009996622102335,-0.0143134966492652,0.0,0.0,0.0,-0.0077006290666759,60.0,14.335597038269045,-0.0,-9.733582118087725e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.381680138176308e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,9.879432764137164e-05,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,7.296937110368162e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.879397839540616e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0004686314496211,285.6256408691406,294.1499938964844,294.774169921875,293.22613525390625,296.0102233886719,294.8466491699219,285.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996680309996,5.825219862032327e-09,0.0009996622102335,-0.0143134966492652,0.0,0.0,0.0,-0.0077006290666759,60.0,14.335597038269045,-0.0,-9.733582118087725e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,9.370479529025032e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.867637709248812e-05,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,7.288224151125178e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,9.867602784652264e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0004680719866883,285.6159973144531,294.1499938964844,294.7551574707031,293.2078552246094,295.9882202148437,294.8294677734375,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984737262129,5.685580450887073e-09,0.0009984680218622,-0.0139476843178272,0.0,0.0,0.0,-0.0076314029283821,60.0,14.25851058959961,-0.0,-9.710340265201013e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,9.370479529025032e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.867637709248812e-05,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,7.288224151125178e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,9.867602784652264e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0004680719866883,285.6159973144531,294.1499938964844,294.7551574707031,293.2078552246094,295.9882202148437,294.8294677734375,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984737262129,5.685580450887073e-09,0.0009984680218622,-0.0139476843178272,0.0,0.0,0.0,-0.0076314029283821,60.0,14.25851058959961,-0.0,-9.710340265201013e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.359889372717588e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,9.856484393822028e-05,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,7.279986311914399e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,9.856450196821244e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0004675430245697,285.6065368652344,294.1499938964844,294.736083984375,293.1894836425781,295.96630859375,294.8122863769531,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973444975912,5.5535442911036625e-09,0.0009973389096558,-0.013601784594357,0.0,0.0,0.0,-0.0075659467838704,60.0,14.182278633117676,-0.0,-9.688390179007913e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.359889372717588e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,9.856484393822028e-05,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,7.279986311914399e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,9.856450196821244e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0004675430245697,285.6065368652344,294.1499938964844,294.736083984375,293.1894836425781,295.96630859375,294.8122863769531,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973444975912,5.5535442911036625e-09,0.0009973389096558,-0.013601784594357,0.0,0.0,0.0,-0.0075659467838704,60.0,14.182278633117676,-0.0,-9.688390179007913e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905212402344,0.0,0.0,9.35034840949811e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,9.846436296356842e-05,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,7.272564835147932e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.846402826951815e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0004670664784498,285.5972900390625,294.1499938964844,294.71697998046875,293.1711120605469,295.9444274902344,294.7951354980469,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963270276784,5.434584338104287e-09,0.0009963216725736,-0.0132901379838585,0.0,0.0,0.0,-0.007506972644478,60.0,14.10749340057373,-0.0,-9.668634248782837e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905212402344,0.0,0.0,9.35034840949811e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,9.846436296356842e-05,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,7.272564835147932e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.846402826951815e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0004670664784498,285.5972900390625,294.1499938964844,294.71697998046875,293.1711120605469,295.9444274902344,294.7951354980469,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963270276784,5.434584338104287e-09,0.0009963216725736,-0.0132901379838585,0.0,0.0,0.0,-0.007506972644478,60.0,14.10749340057373,-0.0,-9.668634248782837e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,9.34615673031658e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,9.842021245276555e-05,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,7.269303750945255e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,9.841988503467292e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0004668571054935,285.5927734375,294.1499938964844,294.7074279785156,293.1618957519531,295.9335327148437,294.7865295410156,285.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958803420886,5.382312817658885e-09,0.0009958749869838,-0.0131531981751322,0.0,0.0,0.0,-0.0074810613878071,60.0,14.070910453796388,-0.0,-9.65995994306468e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,9.34233030420728e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,9.83799181994982e-05,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,7.266327156685293e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,9.837958350544795e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0004666659806389,285.5882873535156,294.1499938964844,294.69781494140625,293.1526794433594,295.9226379394531,294.77789306640625,285.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954725392162,5.3345972084173354e-09,0.0009954671841114,-0.013028192333877,0.0,0.0,0.0,-0.007457407657057,60.0,14.034863471984863,-0.0,-9.652045207531049e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,9.335848153568804e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.831165516516194e-05,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,7.261284918058664e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.83113277470693e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0004663422296289,285.5794372558594,294.1499938964844,294.6786193847656,293.1341857910156,295.9009094238281,294.7605895996094,285.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994780450128,5.253755652745441e-09,0.0009947752114385,-0.0128164021298289,0.0,0.0,0.0,-0.0074173272587358,60.0,13.964265823364258,-0.0,-9.63864295044914e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,9.335848153568804e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.831165516516194e-05,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,7.261284918058664e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.83113277470693e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0004663422296289,285.5794372558594,294.1499938964844,294.6786193847656,293.1341857910156,295.9009094238281,294.7605895996094,285.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994780450128,5.253755652745441e-09,0.0009947752114385,-0.0128164021298289,0.0,0.0,0.0,-0.0074173272587358,60.0,13.964265823364258,-0.0,-9.63864295044914e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.3313938123174e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,9.826473251450808e-05,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,7.257819379447028e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,9.826441237237304e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.000466119730845,285.5707702636719,294.1499938964844,294.6593322753906,293.1156311035156,295.87921142578125,294.7431030273437,285.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943051263689,5.198168562259298e-09,0.0009942998876795,-0.0126707730814814,0.0,0.0,0.0,-0.0073897703550755,60.0,13.89647102355957,-0.0,-9.629432895508216e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.3313938123174e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,9.826473251450808e-05,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,7.257819379447028e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,9.826441237237304e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.000466119730845,285.5707702636719,294.1499938964844,294.6593322753906,293.1156311035156,295.87921142578125,294.7431030273437,285.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943051263689,5.198168562259298e-09,0.0009942998876795,-0.0126707730814814,0.0,0.0,0.0,-0.0073897703550755,60.0,13.89647102355957,-0.0,-9.629432895508216e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,9.32893017306924e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,9.823878644965588e-05,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,7.255902892211452e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,9.823846630752088e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,0.0004659967380575,285.56231689453125,294.1499938964844,294.63995361328125,293.09698486328125,295.8575744628906,294.72540283203125,285.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940419113263,5.167400285444046e-09,0.0009940366726368,-0.0125901652500033,0.0,0.0,0.0,-0.0073745171539485,60.0,13.831493377685549,-0.0,-9.624336883007345e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,9.32893017306924e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,9.823878644965588e-05,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,7.255902892211452e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,9.823846630752088e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,0.0004659967380575,285.56231689453125,294.1499938964844,294.63995361328125,293.09698486328125,295.8575744628906,294.72540283203125,285.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940419113263,5.167400285444046e-09,0.0009940366726368,-0.0125901652500033,0.0,0.0,0.0,-0.0073745171539485,60.0,13.831493377685549,-0.0,-9.624336883007345e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,9.328465239377692e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,9.823387517826632e-05,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,7.255539821926504e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,9.82335623120889e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,0.0004659735132008,285.5540466308594,294.1499938964844,294.6205139160156,293.0782775878906,295.83599853515625,294.7074279785156,285.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939915034919,5.161520544305631e-09,0.0009939863812178,-0.0125747602432966,0.0,0.0,0.0,-0.0073716021142899,60.0,13.769376754760742,-0.0,-9.623363439459356e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,9.328465239377692e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,9.823387517826632e-05,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,7.255539821926504e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,9.82335623120889e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,0.0004659735132008,285.5540466308594,294.1499938964844,294.6205139160156,293.0782775878906,295.83599853515625,294.7074279785156,285.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939915034919,5.161520544305631e-09,0.0009939863812178,-0.0125747602432966,0.0,0.0,0.0,-0.0073716021142899,60.0,13.769376754760742,-0.0,-9.623363439459356e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,9.329073509434238e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,9.82402780209668e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,7.256012759171426e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.82399651547894e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0004660039267037,285.54998779296875,294.1499938964844,294.6107788085937,293.06890869140625,295.8251953125,294.69830322265625,285.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940563468262,5.1690633995349344e-09,0.0009940511081367,-0.0125945219770073,0.0,0.0,0.0,-0.0073753427714109,60.0,13.739566802978516,-0.0,-9.62461257358882e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,9.330015745945276e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,9.825019515119492e-05,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,7.256745448103175e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,9.824988956097512e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0004660510167013,285.54595947265625,294.1499938964844,294.6010131835937,293.0595092773437,295.8144226074219,294.6890869140625,285.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941568132489,5.180766926571323e-09,0.0009941516909748,-0.0126251820474863,0.0,0.0,0.0,-0.0073811467736959,60.0,13.710331916809082,-0.0,-9.62655022362924e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,9.332838817499578e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,9.827992471400648e-05,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,7.258939876919612e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,9.827961184782907e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0004661920829676,285.5380554199219,294.1499938964844,294.5813903808594,293.0406188964844,295.7929077148437,294.6704406738281,285.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944561170414,5.2158659613610325e-09,0.0009944508783519,-0.0127171380445361,0.0,0.0,0.0,-0.0073985424824059,60.0,13.653223991394045,-0.0,-9.632364594835965e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,9.332838817499578e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,9.827992471400648e-05,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,7.258939876919612e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,9.827961184782907e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0004661920829676,285.5380554199219,294.1499938964844,294.5813903808594,293.0406188964844,295.7929077148437,294.6704406738281,285.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944561170414,5.2158659613610325e-09,0.0009944508783519,-0.0127171380445361,0.0,0.0,0.0,-0.0073985424824059,60.0,13.653223991394045,-0.0,-9.632364594835965e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,9.33714909479022e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,9.832529758568852e-05,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,7.262291182996705e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,9.832499927142636e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0004664073931053,285.53033447265625,294.1499938964844,294.5616760253906,293.02166748046875,295.7713928222656,294.65142822265625,285.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949147934094,5.269487513004378e-09,0.0009949095547199,-0.0128576168790459,0.0,0.0,0.0,-0.0074251252226531,60.0,13.598414421081545,-0.0,-9.641250642289378e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,9.33714909479022e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,9.832529758568852e-05,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,7.262291182996705e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,9.832499927142636e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0004664073931053,285.53033447265625,294.1499938964844,294.5616760253906,293.02166748046875,295.7713928222656,294.65142822265625,285.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949147934094,5.269487513004378e-09,0.0009949095547199,-0.0128576168790459,0.0,0.0,0.0,-0.0074251252226531,60.0,13.598414421081545,-0.0,-9.641250642289378e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.342325938632712e-05,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,9.8379809060134e-05,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,7.266316970344633e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,9.83795107458718e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0004666660097427,285.5227966308594,294.1499938964844,294.5418701171875,293.0025939941406,295.7499084472656,294.6320495605469,285.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954657871276,5.333914199212586e-09,0.0009954604320228,-0.0130264032632112,0.0,0.0,0.0,-0.0074570644646883,60.0,13.545287132263184,-0.0,-9.65193223123606e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.342325938632712e-05,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,9.8379809060134e-05,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,7.266316970344633e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,9.83795107458718e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0004666660097427,285.5227966308594,294.1499938964844,294.5418701171875,293.0025939941406,295.7499084472656,294.6320495605469,285.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954657871276,5.333914199212586e-09,0.0009954604320228,-0.0130264032632112,0.0,0.0,0.0,-0.0074570644646883,60.0,13.545287132263184,-0.0,-9.65193223123606e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,9.347960440209135e-05,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,9.843912994256244e-05,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,7.270698552019894e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,9.843883890425786e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0004669475019909,285.5154113769531,294.1499938964844,294.5219421386719,292.9834289550781,295.7284240722656,294.6123046875,285.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960654424503,5.4040398822507996e-09,0.0009960600873455,-0.0132101187482476,0.0,0.0,0.0,-0.0074918288737535,60.0,13.493285179138184,-0.0,-9.663565236905924e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,9.347960440209135e-05,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,9.843912994256244e-05,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,7.270698552019894e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,9.843883890425786e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0004669475019909,285.5154113769531,294.1499938964844,294.5219421386719,292.9834289550781,295.7284240722656,294.6123046875,285.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960654424503,5.4040398822507996e-09,0.0009960600873455,-0.0132101187482476,0.0,0.0,0.0,-0.0074918288737535,60.0,13.493285179138184,-0.0,-9.663565236905924e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,9.350764594273642e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,9.84686630545184e-05,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,7.272879884112626e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,9.846836474025622e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0004670876078307,285.5118103027344,294.1499938964844,294.5119323730469,292.97381591796875,295.7176818847656,294.6023254394531,285.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963639313355,5.438945738234224e-09,0.0009963585762307,-0.0133015653118491,0.0,0.0,0.0,-0.0075091328471899,60.0,13.46755313873291,-0.0,-9.669358291830576e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,9.353490895591676e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,9.849735943134874e-05,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,7.274999370565638e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,9.849706839304416e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0004672237846534,285.5082702636719,294.1499938964844,294.5018920898437,292.9641418457031,295.7069396972656,294.5922241210937,285.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966539219021,5.472871933420721e-09,0.000996648450382,-0.0133904442191123,0.0,0.0,0.0,-0.0075259511359035,60.0,13.44186305999756,-0.0,-9.67499076409695e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,9.3586124421563e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.855128882918508e-05,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.278982229763642e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,9.855100506683812e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0004674796655308,285.5011901855469,294.1499938964844,294.48175048828125,292.9447631835937,295.6854858398437,294.5720520019531,285.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971994441002,5.536615166334968e-09,0.0009971938561648,-0.0135574350133538,0.0,0.0,0.0,-0.0075575527735054,60.0,13.39027500152588,-0.0,-9.685577140317037e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,9.3586124421563e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.855128882918508e-05,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.278982229763642e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,9.855100506683812e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0004674796655308,285.5011901855469,294.1499938964844,294.48175048828125,292.9447631835937,295.6854858398437,294.5720520019531,285.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971994441002,5.536615166334968e-09,0.0009971938561648,-0.0135574350133538,0.0,0.0,0.0,-0.0075575527735054,60.0,13.39027500152588,-0.0,-9.685577140317037e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,9.362866694573312e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,9.859607962425798e-05,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,7.282290607690811e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,9.859579586191104e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.0004676921817008,285.4942932128906,294.1499938964844,294.4614562988281,292.9252319335937,295.6640319824219,294.5516357421875,285.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976519504562,5.589547047435417e-09,0.0009976463625207,-0.0136961033567786,0.0,0.0,0.0,-0.0075837927870452,60.0,13.338114738464355,-0.0,-9.694372948843013e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
