time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,9.362866694573312e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,9.859607962425798e-05,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,7.282290607690811e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,9.859579586191104e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.0004676921817008,285.4942932128906,294.1499938964844,294.4614562988281,292.9252319335937,295.6640319824219,294.5516357421875,285.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976519504562,5.589547047435417e-09,0.0009976463625207,-0.0136961033567786,0.0,0.0,0.0,-0.0075837927870452,60.0,13.338114738464355,-0.0,-9.694372948843013e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,9.36582437134348e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,9.862722072284667e-05,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,7.284589810296893e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,9.862693696049972e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.000467839941848,285.487548828125,294.1499938964844,294.4410095214844,292.90557861328125,295.6426086425781,294.5310974121094,285.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979666210711,5.626324295349151e-09,0.0009979609167203,-0.0137924496084451,0.0,0.0,0.0,-0.0076020252890884,60.0,13.284879684448242,-0.0,-9.700486458541493e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,9.36582437134348e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,9.862722072284667e-05,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,7.284589810296893e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,9.862693696049972e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.000467839941848,285.487548828125,294.1499938964844,294.4410095214844,292.90557861328125,295.6426086425781,294.5310974121094,285.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979666210711,5.626324295349151e-09,0.0009979609167203,-0.0137924496084451,0.0,0.0,0.0,-0.0076020252890884,60.0,13.284879684448242,-0.0,-9.700486458541493e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,9.36725627980195e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,9.864229650702327e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,7.285703759407625e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,9.864202002063394e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0004679115372709,285.4809875488281,294.1499938964844,294.4204406738281,292.8857727050781,295.6211853027344,294.5104675292969,285.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.644101186419448e-09,0.0009981129551306,-0.0138390213251113,0.0,0.0,0.0,-0.007610838394612,60.0,13.230111122131348,-0.0,-9.703442316322253e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,9.36725627980195e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,9.864229650702327e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,7.285703759407625e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,9.864202002063394e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0004679115372709,285.4809875488281,294.1499938964844,294.4204406738281,292.8857727050781,295.6211853027344,294.5104675292969,285.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.644101186419448e-09,0.0009981129551306,-0.0138390213251113,0.0,0.0,0.0,-0.007610838394612,60.0,13.230111122131348,-0.0,-9.703442316322253e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.367315215058623e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.864291496342048e-05,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,7.285748870344833e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,9.864263120107351e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0004679144767578,285.477783203125,294.1499938964844,294.4100952148437,292.8758239746094,295.6104736328125,294.5001220703125,285.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981245966628,5.6447979623897035e-09,0.0009981190087273,-0.013840845786035,0.0,0.0,0.0,-0.0076111839152872,60.0,13.20201301574707,-0.0,-9.703558134788184e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,9.366969607071952e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,9.863926970865576e-05,299.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,7.285479659913108e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,9.863899322226644e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0004678972181864,285.4746398925781,294.1499938964844,294.39971923828125,292.8658447265625,295.5997619628906,294.48980712890625,285.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980875765904,5.640454325828159e-09,0.0009980818722397,-0.0138294668868184,0.0,0.0,0.0,-0.0076090306974947,60.0,13.173453330993652,-0.0,-9.702835512825916e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.364914876641706e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,9.861762373475358e-05,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,7.28388040442951e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,9.861734724836424e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0004677945980802,285.46844482421875,294.1499938964844,294.3788452148437,292.84576416015625,295.578369140625,294.4691772460937,285.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978680172935,5.6147828608743575e-09,0.000997862429358,-0.0137622151523828,0.0,0.0,0.0,-0.0075963046401739,60.0,13.114827156066896,-0.0,-9.698567282612205e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.364914876641706e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,9.861762373475358e-05,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,7.28388040442951e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,9.861734724836424e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0004677945980802,285.46844482421875,294.1499938964844,294.3788452148437,292.84576416015625,295.578369140625,294.4691772460937,285.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978680172935,5.6147828608743575e-09,0.000997862429358,-0.0137622151523828,0.0,0.0,0.0,-0.0075963046401739,60.0,13.114827156066896,-0.0,-9.698567282612205e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,9.36106953304261e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,9.857712575467303e-05,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,7.28088925825432e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,9.857685654424132e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0004676025710068,285.4624328613281,294.1499938964844,294.3578186035156,292.82550048828125,295.5570068359375,294.4486389160156,285.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974578861147,5.5668074594450445e-09,0.0009974522981792,-0.0136365313082933,0.0,0.0,0.0,-0.0075725214555859,60.0,13.054044723510742,-0.0,-9.690593572031504e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,9.36106953304261e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,9.857712575467303e-05,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,7.28088925825432e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,9.857685654424132e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0004676025710068,285.4624328613281,294.1499938964844,294.3578186035156,292.82550048828125,295.5570068359375,294.4486389160156,285.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974578861147,5.5668074594450445e-09,0.0009974522981792,-0.0136365313082933,0.0,0.0,0.0,-0.0075725214555859,60.0,13.054044723510742,-0.0,-9.690593572031504e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,9.355560905532911e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,9.851910726865754e-05,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,7.276603719219565e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,9.85188380582258e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0004673274233937,285.45660400390625,294.1499938964844,294.33660888671875,292.8051147460937,295.5356140136719,294.4281921386719,285.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968703379854,5.49810552641361e-09,0.00099686475005,-0.0134565494954586,0.0,0.0,0.0,-0.0075384629890322,60.0,12.991276741027832,-0.0,-9.679180834609725e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,9.355560905532911e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,9.851910726865754e-05,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,7.276603719219565e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,9.85188380582258e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0004673274233937,285.45660400390625,294.1499938964844,294.33660888671875,292.8051147460937,295.5356140136719,294.4281921386719,285.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968703379854,5.49810552641361e-09,0.00099686475005,-0.0134565494954586,0.0,0.0,0.0,-0.0075384629890322,60.0,12.991276741027832,-0.0,-9.679180834609725e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,9.348397725261748e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,9.844367014011368e-05,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.271031790878624e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.844340820563956e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0004669696500059,285.450927734375,294.1499938964844,294.31524658203125,292.7845458984375,295.5142822265625,294.40789794921875,285.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.4087938572422445e-09,0.0009961011819541,-0.0132225733250379,0.0,0.0,0.0,-0.0074941874481737,60.0,12.926466941833496,-0.0,-9.66435393934262e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,9.348397725261748e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,9.844367014011368e-05,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.271031790878624e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.844340820563956e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0004669696500059,285.450927734375,294.1499938964844,294.31524658203125,292.7845458984375,295.5142822265625,294.40789794921875,285.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.4087938572422445e-09,0.0009961011819541,-0.0132225733250379,0.0,0.0,0.0,-0.0074941874481737,60.0,12.926466941833496,-0.0,-9.66435393934262e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,9.34422278078273e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,9.839970152825116e-05,299.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,7.267784530995414e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,9.839943959377706e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0004667611210606,285.4481506347656,294.1499938964844,294.3044738769531,292.7742004394531,295.50360107421875,294.3977966308594,285.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956614812836,5.356744825490978e-09,0.0009956561261788,-0.0130862146615982,0.0,0.0,0.0,-0.0074683846905827,60.0,12.893242835998535,-0.0,-9.655718713474928e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,9.339721145806834e-05,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.835229138843717e-05,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,7.264282612595707e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,9.835203672992066e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0004665362648665,285.4454345703125,294.1499938964844,294.2936706542969,292.7637939453125,295.4929504394531,294.38775634765625,285.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951815009117,5.300621719328546e-09,0.0009951762622222,-0.0129391830414533,0.0,0.0,0.0,-0.0074405623599886,60.0,12.859569549560549,-0.0,-9.646411314179205e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,9.329721797257662e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,9.824698645388708e-05,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,7.256504613906145e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,9.824673179537058e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0004660367849282,285.4400939941406,294.1499938964844,294.2719421386719,292.7428894042969,295.4716186523437,294.3677673339844,285.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.1759703190157325e-09,0.0009941103635355,-0.0126126166433095,0.0,0.0,0.0,-0.0073787672445178,60.0,12.79099464416504,-0.0,-9.62575583685066e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,9.329721797257662e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,9.824698645388708e-05,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,7.256504613906145e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,9.824673179537058e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0004660367849282,285.4400939941406,294.1499938964844,294.2719421386719,292.7428894042969,295.4716186523437,294.3677673339844,285.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.1759703190157325e-09,0.0009941103635355,-0.0126126166433095,0.0,0.0,0.0,-0.0073787672445178,60.0,12.79099464416504,-0.0,-9.62575583685066e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,9.318422235082836e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,9.81279881671071e-05,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,7.247715257108212e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,9.81277335085906e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0004654723743442,285.4349060058594,294.1499938964844,294.25,292.7217712402344,295.4503173828125,294.3479919433594,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929109364748,5.035121208862847e-09,0.0009929059306159,-0.0122436108067631,0.0,0.0,0.0,-0.0073089422658085,60.0,12.720678329467772,-0.0,-9.602443640233105e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,9.318422235082836e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,9.81279881671071e-05,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,7.247715257108212e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,9.81277335085906e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0004654723743442,285.4349060058594,294.1499938964844,294.25,292.7217712402344,295.4503173828125,294.3479919433594,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929109364748,5.035121208862847e-09,0.0009929059306159,-0.0122436108067631,0.0,0.0,0.0,-0.0073089422658085,60.0,12.720678329467772,-0.0,-9.602443640233105e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,9.303478145739064e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,9.797060920391232e-05,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,7.236091187223792e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,9.797036182135344e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,0.0004647259193006,285.429931640625,294.1499938964844,294.2245178222656,292.7008056640625,295.4289855957031,294.32818603515625,285.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913182584568,4.848867529716472e-09,0.0009913134854286,-0.0117556434124708,0.0,0.0,0.0,-0.007216609083116,60.0,12.647826194763184,-0.0,-9.571658665663565e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,9.303478145739064e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,9.797060920391232e-05,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,7.236091187223792e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,9.797036182135344e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,0.0004647259193006,285.429931640625,294.1499938964844,294.2245178222656,292.7008056640625,295.4289855957031,294.32818603515625,285.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913182584568,4.848867529716472e-09,0.0009913134854286,-0.0117556434124708,0.0,0.0,0.0,-0.007216609083116,60.0,12.647826194763184,-0.0,-9.571658665663565e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,9.282499377150089e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,9.774968930287288e-05,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,7.219774124678224e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,9.77494491962716e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.000463678035885,285.42510986328125,294.1499938964844,294.19244384765625,292.6803283691406,295.4075622558594,294.3077392578125,285.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890826186165,4.5874331000561605e-09,0.0009890780784189,-0.0110706938430666,0.0,0.0,0.0,-0.0070870053023099,60.0,12.570178031921388,-0.0,-9.528531563773869e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,9.282499377150089e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,9.774968930287288e-05,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,7.219774124678224e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,9.77494491962716e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.000463678035885,285.42510986328125,294.1499938964844,294.19244384765625,292.6803283691406,295.4075622558594,294.3077392578125,285.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890826186165,4.5874331000561605e-09,0.0009890780784189,-0.0110706938430666,0.0,0.0,0.0,-0.0070870053023099,60.0,12.570178031921388,-0.0,-9.528531563773869e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.269738075090572e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,9.76153023657389e-05,299.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,7.209847535705194e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,9.761506225913764e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0004630405746866,285.4227600097656,294.1499938964844,294.174072265625,292.6702880859375,295.39678955078125,294.29718017578125,285.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877226548269,4.4284038658304326e-09,0.0009877182310447,-0.0106540359556674,0.0,0.0,0.0,-0.0070081679150462,60.0,12.529257774353027,-0.0,-9.502344511247429e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,9.255713666789234e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,9.74676149780862e-05,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,7.19893942005001e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,9.746737487148494e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0004623400454875,285.42047119140625,294.1499938964844,294.1542358398437,292.6603088378906,295.3859558105469,294.2863464355469,285.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862283477559,4.2536383304536685e-09,0.000986224040389,-0.010196141898632,0.0,0.0,0.0,-0.0069215302355587,60.0,12.48696517944336,-0.0,-9.473608031385085e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,9.225292160408571e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,9.714725456433372e-05,299.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,7.175278005888686e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,9.714702173369004e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0004608204762917,285.4159851074219,294.1499938964844,294.1104431152344,292.64068603515625,295.3640441894531,294.2640991210937,285.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982986181043,3.874558007765927e-09,0.0009829823393374,-0.0092029143124818,0.0,0.0,0.0,-0.0067336033098399,60.0,12.399291038513184,-0.0,-9.41142630495051e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,9.225292160408571e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,9.714725456433372e-05,299.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,7.175278005888686e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,9.714702173369004e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0004608204762917,285.4159851074219,294.1499938964844,294.1104431152344,292.64068603515625,295.3640441894531,294.2640991210937,285.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982986181043,3.874558007765927e-09,0.0009829823393374,-0.0092029143124818,0.0,0.0,0.0,-0.0067336033098399,60.0,12.399291038513184,-0.0,-9.41142630495051e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,9.198027692036705e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,9.68601380009204e-05,299.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,7.154070772230625e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,9.685990517027676e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0004594585625454,285.41168212890625,294.1499938964844,294.0614318847656,292.6214294433594,295.3417663574219,294.240966796875,285.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800803381949,3.5348055593686922e-09,0.0009800768457353,-0.0083127059042453,0.0,0.0,0.0,-0.0065651717595756,60.0,12.311494827270508,-0.0,-9.355869678984165e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,9.198027692036705e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,9.68601380009204e-05,299.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,7.154070772230625e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,9.685990517027676e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0004594585625454,285.41168212890625,294.1499938964844,294.0614318847656,292.6214294433594,295.3417663574219,294.240966796875,285.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800803381949,3.5348055593686922e-09,0.0009800768457353,-0.0083127059042453,0.0,0.0,0.0,-0.0065651717595756,60.0,12.311494827270508,-0.0,-9.355869678984165e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,9.186536044580862e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,9.673912427388132e-05,299.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,7.145132985897362e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.673889144323766e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0004588845768012,285.4075622558594,294.1499938964844,294.0077819824219,292.6025085449219,295.3190002441406,294.2159118652344,285.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978854834102,3.391578573541664e-09,0.0009788514580577,-0.0079374210909008,0.0,0.0,0.0,-0.0064941644668579,60.0,12.234362602233888,-0.0,-9.332498507319545e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,9.186536044580862e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,9.673912427388132e-05,299.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,7.145132985897362e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.673889144323766e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0004588845768012,285.4075622558594,294.1499938964844,294.0077819824219,292.6025085449219,295.3190002441406,294.2159118652344,285.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978854834102,3.391578573541664e-09,0.0009788514580577,-0.0079374210909008,0.0,0.0,0.0,-0.0064941644668579,60.0,12.234362602233888,-0.0,-9.332498507319545e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,9.199955820804462e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,9.6880437922664e-05,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.155569619499147e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.688020509202032e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.0004595549544319,285.403564453125,294.1499938964844,293.94989013671875,292.5838623046875,295.295654296875,294.18682861328125,285.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802829008549,3.5587190971853033e-09,0.0009802792919799,-0.0083753652870655,0.0,0.0,0.0,-0.0065770163200795,60.0,12.178040504455566,-0.0,-9.359774821859901e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,9.199955820804462e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,9.6880437922664e-05,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.155569619499147e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.688020509202032e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.0004595549544319,285.403564453125,294.1499938964844,293.94989013671875,292.5838623046875,295.295654296875,294.18682861328125,285.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802829008549,3.5587190971853033e-09,0.0009802792919799,-0.0083753652870655,0.0,0.0,0.0,-0.0065770163200795,60.0,12.178040504455566,-0.0,-9.359774821859901e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,9.215597674483432e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,9.704514377517626e-05,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,7.167735020630062e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,9.704491822049022e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0004603362758643,285.4016418457031,294.1499938964844,293.9195251464844,292.5746154785156,295.28369140625,294.169189453125,285.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819495026022,3.753569899345166e-09,0.0009819457773119,-0.0088859098032116,0.0,0.0,0.0,-0.0066736140288412,60.0,12.160970687866213,-0.0,-9.391624189447613e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,9.237252379534766e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,9.727317956276238e-05,299.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,7.184577407315373e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,9.727295400807634e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0004614180070348,285.3997497558594,294.1499938964844,293.8882751464844,292.5654296875,295.271484375,294.1487731933594,285.5080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842566214501,4.023344324366462e-09,0.0009842525469139,-0.009592754766345,0.0,0.0,0.0,-0.0068073524162173,60.0,12.150774002075195,-0.0,-9.43580857892812e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,9.285281703341752e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,9.777895320439713e-05,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,7.221933628898114e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,9.777872764971109e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0004638171812985,285.39605712890625,294.1499938964844,293.82342529296875,292.5472106933594,295.2465209960937,294.1005554199219,285.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893728420138,4.621695470774512e-09,0.0009893683018162,-0.0111604649573564,0.0,0.0,0.0,-0.0071039772592484,60.0,12.141406059265137,-0.0,-9.534178246894953e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,9.285281703341752e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,9.777895320439713e-05,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,7.221933628898114e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,9.777872764971109e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0004638171812985,285.39605712890625,294.1499938964844,293.82342529296875,292.5472106933594,295.2465209960937,294.1005554199219,285.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893728420138,4.621695470774512e-09,0.0009893683018162,-0.0111604649573564,0.0,0.0,0.0,-0.0071039772592484,60.0,12.141406059265137,-0.0,-9.534178246894953e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
