time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,9.32781185838394e-05,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,9.822681022342294e-05,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,7.255012314999476e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.82265846687369e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0004659416736103,285.3924865722656,294.1499938964844,293.7557678222656,292.5291442871094,295.2206115722656,294.0420227050781,285.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939060546457,5.151529425262424e-09,0.0009939009323716,-0.012548585422337,0.0,0.0,0.0,-0.0073666484095156,60.0,12.136728286743164,-0.0,-9.621708585427768e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,9.32781185838394e-05,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,9.822681022342294e-05,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,7.255012314999476e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.82265846687369e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0004659416736103,285.3924865722656,294.1499938964844,293.7557678222656,292.5291442871094,295.2206115722656,294.0420227050781,285.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939060546457,5.151529425262424e-09,0.0009939009323716,-0.012548585422337,0.0,0.0,0.0,-0.0073666484095156,60.0,12.136728286743164,-0.0,-9.621708585427768e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,9.33607661863789e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,9.831383067648858e-05,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,7.261439168360084e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,9.831361239776017e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0004663545114453,285.3890991210937,294.1499938964844,293.685791015625,292.5111999511719,295.19384765625,293.97918701171875,285.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947879007086,5.254444435109917e-09,0.0009947826620191,-0.0128182051703333,0.0,0.0,0.0,-0.0074176769703626,60.0,12.111689567565918,-0.0,-9.63875663728686e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,9.33607661863789e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,9.831383067648858e-05,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,7.261439168360084e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,9.831361239776017e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0004663545114453,285.3890991210937,294.1499938964844,293.685791015625,292.5111999511719,295.19384765625,293.97918701171875,285.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947879007086,5.254444435109917e-09,0.0009947826620191,-0.0128182051703333,0.0,0.0,0.0,-0.0074176769703626,60.0,12.111689567565918,-0.0,-9.63875663728686e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,9.290443267673254e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,9.783328277990222e-05,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,7.225946319522336e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.78330717771314e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0004640750703401,285.3858642578125,294.1499938964844,293.614013671875,292.49334716796875,295.1663818359375,293.9224548339844,285.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899247670546,4.685839272156045e-09,0.0009899201104417,-0.0113285165280103,0.0,0.0,0.0,-0.0071357926353812,60.0,12.040743827819824,-0.0,-9.544753254431273e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,9.290443267673254e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,9.783328277990222e-05,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,7.225946319522336e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.78330717771314e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0004640750703401,285.3858642578125,294.1499938964844,293.614013671875,292.49334716796875,295.1663818359375,293.9224548339844,285.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899247670546,4.685839272156045e-09,0.0009899201104417,-0.0113285165280103,0.0,0.0,0.0,-0.0071357926353812,60.0,12.040743827819824,-0.0,-9.544753254431273e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.261361265089364e-05,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,9.752703772392124e-05,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,7.203326822491363e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,9.75268194451928e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0004626224108505,285.3843078613281,294.1499938964844,293.5775756835937,292.4844665527344,295.15240478515625,293.89617919921875,285.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868255583569,4.323478020040738e-09,0.00098682125099,-0.0103791272267699,0.0,0.0,0.0,-0.0069561530835926,60.0,11.993508338928224,-0.0,-9.485086849281289e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.231982403434812e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,9.721765673020856e-05,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,7.180475950008258e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,9.721744572743772e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.0004611548501998,285.3827819824219,294.1499938964844,293.54083251953125,292.4756164550781,295.1383361816406,293.87127685546875,285.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.9574135080044925e-09,0.0009836917743086,-0.0094200056046247,0.0,0.0,0.0,-0.0067746825516223,60.0,11.94350242614746,-0.0,-9.424999802831736e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,9.187292744172736e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.674704779172316e-05,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,7.14571651769802e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.674683678895236e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0004589225572999,285.3798828125,294.1499938964844,293.466796875,292.4579467773437,295.1095886230469,293.8265075683594,285.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978932948783,3.4005713800411286e-09,0.0009789295727387,-0.007960982620716,0.0,0.0,0.0,-0.0064986287616193,60.0,11.845592498779297,-0.0,-9.333964356983417e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,9.187292744172736e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.674704779172316e-05,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,7.14571651769802e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.674683678895236e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0004589225572999,285.3798828125,294.1499938964844,293.466796875,292.4579467773437,295.1095886230469,293.8265075683594,285.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978932948783,3.4005713800411286e-09,0.0009789295727387,-0.007960982620716,0.0,0.0,0.0,-0.0064986287616193,60.0,11.845592498779297,-0.0,-9.333964356983417e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,9.193639561999588e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,9.681387746240944e-05,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,7.150652527343482e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.681366645963864e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,0.0004592396144289,285.3771057128906,294.1499938964844,293.3923645019531,292.4403991699219,295.0800170898437,293.7767333984375,285.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607226327,3.479596166755527e-09,0.0009796037338674,-0.008168046362698,0.0,0.0,0.0,-0.0065377969294786,60.0,11.780797004699709,-0.0,-9.346857154923782e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,9.193639561999588e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,9.681387746240944e-05,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,7.150652527343482e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.681366645963864e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,0.0004592396144289,285.3771057128906,294.1499938964844,293.3923645019531,292.4403991699219,295.0800170898437,293.7767333984375,285.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607226327,3.479596166755527e-09,0.0009796037338674,-0.008168046362698,0.0,0.0,0.0,-0.0065377969294786,60.0,11.780797004699709,-0.0,-9.346857154923782e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.233400487573816e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,9.723257244331762e-05,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,7.181577529991046e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,9.723236871650442e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,0.0004612257762346,285.3744506835937,294.1499938964844,293.3179931640625,292.4229736328125,295.0496520996094,293.7170104980469,285.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838418336585,3.974927498262559e-09,0.0009838378755375,-0.009465898387134,0.0,0.0,0.0,-0.006783346645534,60.0,11.74668312072754,-0.0,-9.427871106026944e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.233400487573816e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,9.723257244331762e-05,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,7.181577529991046e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,9.723236871650442e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,0.0004612257762346,285.3744506835937,294.1499938964844,293.3179931640625,292.4229736328125,295.0496520996094,293.7170104980469,285.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838418336585,3.974927498262559e-09,0.0009838378755375,-0.009465898387134,0.0,0.0,0.0,-0.006783346645534,60.0,11.74668312072754,-0.0,-9.427871106026944e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,9.287641296396032e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.780374966794624e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,7.223764259833843e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.780354594113304e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.000463935197331,285.3719482421875,294.1499938964844,293.244140625,292.4056701660156,295.01824951171875,293.6430969238281,285.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896246483549,4.650670515360389e-09,0.000989619991742,-0.0112363742664456,0.0,0.0,0.0,-0.0071183610707521,60.0,11.742722511291504,-0.0,-9.538953804621997e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,9.287641296396032e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.780374966794624e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,7.223764259833843e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.780354594113304e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.000463935197331,285.3719482421875,294.1499938964844,293.244140625,292.4056701660156,295.01824951171875,293.6430969238281,285.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896246483549,4.650670515360389e-09,0.000989619991742,-0.0112363742664456,0.0,0.0,0.0,-0.0071183610707521,60.0,11.742722511291504,-0.0,-9.538953804621997e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,9.307899745181204e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,9.801708074519412e-05,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,7.239520346047357e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.801688429433852e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,0.0004649471666198,285.3707275390625,294.1499938964844,293.20758056640625,292.3970642089844,295.0022888183594,293.60430908203125,285.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917861316353,4.903054406923957e-09,0.0009917812421917,-0.0118976039811968,0.0,0.0,0.0,-0.0072434945032,60.0,11.739959716796877,-0.0,-9.580609372505933e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,9.32726834435016e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,9.822104766499252e-05,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,7.254585216287524e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,9.822084393817931e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,0.0004659146943595,285.3695373535156,294.1499938964844,293.1713256835937,292.3885192871094,294.9861145019531,293.5639953613281,285.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938502917066,5.144350279095988e-09,0.0009938451694324,-0.0125297708436846,0.0,0.0,0.0,-0.0073631182312965,60.0,11.736713409423828,-0.0,-9.620519136888109e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,9.330909961136058e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,9.825938468566164e-05,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,7.257417018990964e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,9.825918823480606e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0004660966224037,285.3673400878906,294.1499938964844,293.1000061035156,292.3716125488281,294.9530334472656,293.48614501953125,285.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942384203895,5.189670915228817e-09,0.0009942332981154,-0.0126485051587224,0.0,0.0,0.0,-0.0073855882510542,60.0,11.704344749450684,-0.0,-9.62802459980594e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,9.330909961136058e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,9.825938468566164e-05,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,7.257417018990964e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,9.825918823480606e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0004660966224037,285.3673400878906,294.1499938964844,293.1000061035156,292.3716125488281,294.9530334472656,293.48614501953125,285.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942384203895,5.189670915228817e-09,0.0009942332981154,-0.0126485051587224,0.0,0.0,0.0,-0.0073855882510542,60.0,11.704344749450684,-0.0,-9.62802459980594e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,9.297151700593532e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,9.790388139663264e-05,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,7.231159543152899e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,9.790368494577706e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0004644103173632,285.365234375,294.1499938964844,293.0306701660156,292.3549499511719,294.91949462890625,293.41522216796875,285.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906402556225,4.769015404804122e-09,0.0009906354825943,-0.0115464301779866,0.0,0.0,0.0,-0.0071770474314689,60.0,11.646360397338867,-0.0,-9.558474545201537e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,9.297151700593532e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,9.790388139663264e-05,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,7.231159543152899e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,9.790368494577706e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0004644103173632,285.365234375,294.1499938964844,293.0306701660156,292.3549499511719,294.91949462890625,293.41522216796875,285.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906402556225,4.769015404804122e-09,0.0009906354825943,-0.0115464301779866,0.0,0.0,0.0,-0.0071770474314689,60.0,11.646360397338867,-0.0,-9.558474545201537e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.25617350731045e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.747235890245064e-05,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,7.199287210823968e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,9.747216972755268e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0004623634158633,285.3633117675781,294.1499938964844,292.9637451171875,292.338623046875,294.88555908203125,293.3533935546875,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862728184089,4.258419394886914e-09,0.0009862686274573,-0.0102086653932929,0.0,0.0,0.0,-0.0069239190779626,60.0,11.56996726989746,-0.0,-9.474393181108098e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.25617350731045e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.747235890245064e-05,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,7.199287210823968e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,9.747216972755268e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0004623634158633,285.3633117675781,294.1499938964844,292.9637451171875,292.338623046875,294.88555908203125,293.3533935546875,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862728184089,4.258419394886914e-09,0.0009862686274573,-0.0102086653932929,0.0,0.0,0.0,-0.0069239190779626,60.0,11.56996726989746,-0.0,-9.474393181108098e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,9.216720354743302e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,9.705689444672316e-05,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,7.16860085958615e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,9.70567052718252e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0004603926790878,285.3614807128906,294.1499938964844,292.8997497558594,292.3226928710937,294.8512878417969,293.2972412109375,285.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820653358474,3.766821521367092e-09,0.0009820614941418,-0.0089206276461482,0.0,0.0,0.0,-0.006680195685476,60.0,11.488682746887209,-0.0,-9.39379134479168e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,9.216720354743302e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,9.705689444672316e-05,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,7.16860085958615e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,9.70567052718252e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0004603926790878,285.3614807128906,294.1499938964844,292.8997497558594,292.3226928710937,294.8512878417969,293.2972412109375,285.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820653358474,3.766821521367092e-09,0.0009820614941418,-0.0089206276461482,0.0,0.0,0.0,-0.006680195685476,60.0,11.488682746887209,-0.0,-9.39379134479168e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,9.202404908137396e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,9.69061438809149e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,7.157466461649165e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.690595470601691e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0004596776270773,285.360595703125,294.1499938964844,292.8690185546875,292.3149108886719,294.83404541015625,293.2706298828125,285.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805388981476,3.588443986402012e-09,0.0009805354056879,-0.0084532490000128,0.0,0.0,0.0,-0.0065917619504034,60.0,11.449895858764648,-0.0,-9.36462996037335e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,9.200038039125502e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,9.68812164501287e-05,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,7.155624916777015e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,9.688103455118836e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.000459559407318,285.3597717285156,294.1499938964844,292.83917236328125,292.3072509765625,294.8166809082031,293.2435913085937,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802860440686,3.558932926139846e-09,0.0009802824351936,-0.0083759240806102,0.0,0.0,0.0,-0.006577129010111,60.0,11.418197631835938,-0.0,-9.359809638453953e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.21310274861753e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,9.701879025669768e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,7.165785791585222e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,9.701860108179972e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,0.0004602120025083,285.358154296875,294.1499938964844,292.7824401855469,292.2923278808594,294.7816772460937,293.1874694824219,285.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216540960116605e-09,0.0009816730162128,-0.0088022844865918,0.0,0.0,0.0,-0.0066577927209436,60.0,11.370244979858398,-0.0,-9.386403121425246e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.21310274861753e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,9.701879025669768e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,7.165785791585222e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,9.701860108179972e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,0.0004602120025083,285.358154296875,294.1499938964844,292.7824401855469,292.2923278808594,294.7816772460937,293.1874694824219,285.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216540960116605e-09,0.0009816730162128,-0.0088022844865918,0.0,0.0,0.0,-0.0066577927209436,60.0,11.370244979858398,-0.0,-9.386403121425246e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,9.250480798073112e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,9.741239045979456e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,7.194857607828453e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.74122085608542e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0004620791296474,285.35675048828125,294.1499938964844,292.7300720214844,292.2780456542969,294.7460327148437,293.12237548828125,285.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856589604169,4.187301172464686e-09,0.0009856547694653,-0.0100223366171121,0.0,0.0,0.0,-0.0068886340595781,60.0,11.353496551513672,-0.0,-9.46271256907494e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,9.250480798073112e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,9.741239045979456e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,7.194857607828453e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.74122085608542e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0004620791296474,285.35675048828125,294.1499938964844,292.7300720214844,292.2780456542969,294.7460327148437,293.12237548828125,285.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856589604169,4.187301172464686e-09,0.0009856547694653,-0.0100223366171121,0.0,0.0,0.0,-0.0068886340595781,60.0,11.353496551513672,-0.0,-9.46271256907494e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,9.289186709793285e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.781998232938348e-05,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,7.224961882457137e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.781980043044314e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.0004640125844161,285.3554382324219,294.1499938964844,292.6824951171875,292.2644958496094,294.71014404296875,293.0534973144531,285.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897821582853,4.669495456965933e-09,0.0009897775016725,-0.0112856980413198,0.0,0.0,0.0,-0.0071276761591434,60.0,11.344841957092283,-0.0,-9.542058876377268e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,9.289186709793285e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.781998232938348e-05,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,7.224961882457137e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.781980043044314e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.0004640125844161,285.3554382324219,294.1499938964844,292.6824951171875,292.2644958496094,294.71014404296875,293.0534973144531,285.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897821582853,4.669495456965933e-09,0.0009897775016725,-0.0112856980413198,0.0,0.0,0.0,-0.0071276761591434,60.0,11.344841957092283,-0.0,-9.542058876377268e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,9.324784332420676e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,9.819483966566622e-05,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,7.252648356370628e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,9.819466504268348e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0004657907993532,285.354248046875,294.1499938964844,292.6402587890625,292.2517395019531,294.67401123046875,292.9849548339844,285.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935790440067,5.112975820509291e-09,0.0009935739217326,-0.0124475779011845,0.0,0.0,0.0,-0.0073475497774779,60.0,11.33957290649414,-0.0,-9.615325780032437e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,9.324784332420676e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,9.819483966566622e-05,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,7.252648356370628e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,9.819466504268348e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0004657907993532,285.354248046875,294.1499938964844,292.6402587890625,292.2517395019531,294.67401123046875,292.9849548339844,285.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935790440067,5.112975820509291e-09,0.0009935739217326,-0.0124475779011845,0.0,0.0,0.0,-0.0073475497774779,60.0,11.33957290649414,-0.0,-9.615325780032437e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,9.341452096123248e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,9.837035759119316e-05,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,7.265611930051818e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,9.83701756922528e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,0.0004666233726311,285.35369873046875,294.1499938964844,292.6212463378906,292.2456970214844,294.6559143066406,292.9510803222656,285.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953584522008,5.3206172800912555e-09,0.000995353097096,-0.0129915615543723,0.0,0.0,0.0,-0.0074505046941339,60.0,11.3371000289917,-0.0,-9.649725996041525e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,9.355022484669462e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.851325739873572e-05,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,7.276166434166953e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,9.8513082775753e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0004673012590501,285.3531494140625,294.1499938964844,292.603759765625,292.2398986816406,294.6377868652344,292.91754150390625,285.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967988589778,5.489668719604879e-09,0.0009967933874577,-0.0134344454854726,0.0,0.0,0.0,-0.0075342841446399,60.0,11.3341064453125,-0.0,-9.677779644334805e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,9.37446457101032e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,9.871798829408364e-05,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,7.29128805687651e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.871781367110088e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,0.0004682724247686,285.3522033691406,294.1499938964844,292.5735168457031,292.22900390625,294.6015930175781,292.8548889160156,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998870586045,5.7318549906426605e-09,0.0009988648816943,-0.0140689089894294,0.0,0.0,0.0,-0.0076543488539755,60.0,11.322948455810549,-0.0,-9.718038995742972e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
