time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,9.37446457101032e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,9.871798829408364e-05,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,7.29128805687651e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.871781367110088e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,0.0004682724247686,285.3522033691406,294.1499938964844,292.5735168457031,292.22900390625,294.6015930175781,292.8548889160156,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998870586045,5.7318549906426605e-09,0.0009988648816943,-0.0140689089894294,0.0,0.0,0.0,-0.0076543488539755,60.0,11.322948455810549,-0.0,-9.718038995742972e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,9.386353485751896e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,9.884318569675088e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,7.300534343812615e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,9.884301107376814e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0004688663466367,285.3513488769531,294.1499938964844,292.54998779296875,292.2191772460937,294.56561279296875,292.7983703613281,285.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001373011618,5.879942310826891e-09,0.0010001314803957,-0.0144568495452404,0.0,0.0,0.0,-0.0077277636155486,60.0,11.30616855621338,-0.0,-9.742697670844792e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,9.386353485751896e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,9.884318569675088e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,7.300534343812615e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,9.884301107376814e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0004688663466367,285.3513488769531,294.1499938964844,292.54998779296875,292.2191772460937,294.56561279296875,292.7983703613281,285.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001373011618,5.879942310826891e-09,0.0010001314803957,-0.0144568495452404,0.0,0.0,0.0,-0.0077277636155486,60.0,11.30616855621338,-0.0,-9.742697670844792e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.39391102292575e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,9.89227628451772e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,7.306411862373352e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,9.892258822219446e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0004692438815254,285.3507385253906,294.1499938964844,292.53082275390625,292.21044921875,294.5301513671875,292.7510070800781,285.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009401012212,5.974055472535156e-09,0.0010009341640397,-0.014703394845128,0.0,0.0,0.0,-0.0077744093723595,60.0,11.28564167022705,-0.0,-9.758385033364902e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.39391102292575e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,9.89227628451772e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,7.306411862373352e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,9.892258822219446e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0004692438815254,285.3507385253906,294.1499938964844,292.53082275390625,292.21044921875,294.5301513671875,292.7510070800781,285.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009401012212,5.974055472535156e-09,0.0010009341640397,-0.014703394845128,0.0,0.0,0.0,-0.0077744093723595,60.0,11.28564167022705,-0.0,-9.758385033364902e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.401458373758942e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,9.900223813019692e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,7.312282104976475e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,9.90020635072142e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0004696208925452,285.3502502441406,294.1499938964844,292.5133056640625,292.2027282714844,294.4949951171875,292.7086486816406,285.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017439490184,6.0680442892646624e-09,0.0010017378954216,-0.0149496095255017,0.0,0.0,0.0,-0.0078210039064288,60.0,11.265702247619627,-0.0,-9.77406457991492e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.401458373758942e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,9.900223813019692e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,7.312282104976475e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,9.90020635072142e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0004696208925452,285.3502502441406,294.1499938964844,292.5133056640625,292.2027282714844,294.4949951171875,292.7086486816406,285.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017439490184,6.0680442892646624e-09,0.0010017378954216,-0.0149496095255017,0.0,0.0,0.0,-0.0078210039064288,60.0,11.265702247619627,-0.0,-9.77406457991492e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,9.405236050952226e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,9.904201579047368e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,7.315220136661083e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.904184844344854e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0004698096017818,285.3500671386719,294.1499938964844,292.5051574707031,292.1992492675781,294.47760009765625,292.6897888183594,285.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021463967859,6.115091100156178e-09,0.0010021402267739,-0.0150728523731231,0.0,0.0,0.0,-0.0078443270176649,60.0,11.256239891052246,-0.0,-9.781917498230541e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,9.409014455741271e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,9.908180072670802e-05,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,7.31815816834569e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,9.908162610372528e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,0.0004699983401224,285.34991455078125,294.1499938964844,292.4974060058594,292.19598388671875,294.4602966308594,292.6717529296875,285.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025488445535,6.162142351939792e-09,0.0010025426745414,-0.015196107327938,0.0,0.0,0.0,-0.0078676529228687,60.0,11.247045516967772,-0.0,-9.789774679802576e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,9.416578541276976e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.916145063471048e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,7.324040780076757e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.916128328768536e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0004703761951532,285.34967041015625,294.1499938964844,292.48309326171875,292.190185546875,294.42584228515625,292.6372985839844,285.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344775579237e-09,0.0010033481521531,-0.0154428761452436,0.0,0.0,0.0,-0.0079143531620502,60.0,11.229229927062988,-0.0,-9.805514622485134e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,9.416578541276976e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.916145063471048e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,7.324040780076757e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.916128328768536e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0004703761951532,285.34967041015625,294.1499938964844,292.48309326171875,292.190185546875,294.42584228515625,292.6372985839844,285.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344775579237e-09,0.0010033481521531,-0.0154428761452436,0.0,0.0,0.0,-0.0079143531620502,60.0,11.229229927062988,-0.0,-9.805514622485134e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,9.424170275451615e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,9.924139158101752e-05,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,7.329945219680667e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,9.924123150995e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0004707554471679,285.3495178222656,294.1499938964844,292.47027587890625,292.1852722167969,294.3918151855469,292.6065673828125,285.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.212850570678713,-0.0,-9.821324908898533e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,9.424170275451615e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,9.924139158101752e-05,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,7.329945219680667e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,9.924123150995e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0004707554471679,285.3495178222656,294.1499938964844,292.47027587890625,292.1852722167969,294.3918151855469,292.6065673828125,285.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.212850570678713,-0.0,-9.821324908898533e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,9.431791113456713e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,9.932163811754437e-05,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,7.335872214753181e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,9.932147804647684e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0004711361543741,285.3495178222656,294.1499938964844,292.4590148925781,292.1811828613281,294.358154296875,292.57928466796875,285.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.197936058044434,-0.0,-9.837208381213713e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,9.431791113456713e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,9.932163811754437e-05,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,7.335872214753181e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,9.932147804647684e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0004711361543741,285.3495178222656,294.1499938964844,292.4590148925781,292.1811828613281,294.358154296875,292.57928466796875,285.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.197936058044434,-0.0,-9.837208381213713e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.43943887250498e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,9.940216841641814e-05,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,7.341820310102776e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,9.940200834535062e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0004715181712526,285.349609375,294.1499938964844,292.4491882324219,292.17791748046875,294.3249816894531,292.5552062988281,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.184483528137209,-0.0,-9.853160065631529e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.43943887250498e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,9.940216841641814e-05,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,7.341820310102776e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,9.940200834535062e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0004715181712526,285.349609375,294.1499938964844,292.4491882324219,292.17791748046875,294.3249816894531,292.5552062988281,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.184483528137209,-0.0,-9.853160065631529e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,9.443271846976133e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,9.9442528153304e-05,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,7.344801269937307e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,9.94423680822365e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0004717096453532,285.3497009277344,294.1499938964844,292.44482421875,292.17657470703125,294.30859375,292.54461669921875,285.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.178464889526367,-0.0,-9.86116006629345e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,9.447107731830327e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.948291699402034e-05,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,7.347784412559122e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,9.948276419891044e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0004719012649729,285.349853515625,294.1499938964844,292.4408264160156,292.1754150390625,294.2923278808594,292.5346374511719,285.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.172744750976562,-0.0,-9.869170014553674e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.454786049900576e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,9.956377471098676e-05,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,7.353755790973082e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,9.956361463991924e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0004722848243545,285.35015869140625,294.1499938964844,292.4338684082031,292.1736145019531,294.260009765625,292.5158996582031,285.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.16190242767334,-0.0,-9.885212648441668e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.454786049900576e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,9.956377471098676e-05,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,7.353755790973082e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,9.956361463991924e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0004722848243545,285.35015869140625,294.1499938964844,292.4338684082031,292.1736145019531,294.260009765625,292.5158996582031,285.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.16190242767334,-0.0,-9.885212648441668e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,9.462468733545391e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.964466880774124e-05,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,7.35973080736585e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,9.964451601263136e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0004726685874629,285.3505859375,294.1499938964844,292.4282531738281,292.1724853515625,294.22821044921875,292.4998474121094,285.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.1524658203125,-0.0,-9.901277309154469e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,9.462468733545391e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.964466880774124e-05,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,7.35973080736585e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,9.964451601263136e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0004726685874629,285.3505859375,294.1499938964844,292.4282531738281,292.1724853515625,294.22821044921875,292.4998474121094,285.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.1524658203125,-0.0,-9.901277309154469e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.470144868828356e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.972550469683485e-05,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,7.365701458184049e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,9.972535190172492e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.000473052059533,285.35113525390625,294.1499938964844,292.4239807128906,292.1719970703125,294.1968994140625,292.4861755371094,285.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.144280433654783,-0.0,-9.917341969867269e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.470144868828356e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.972550469683485e-05,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,7.365701458184049e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,9.972535190172492e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.000473052059533,285.35113525390625,294.1499938964844,292.4239807128906,292.1719970703125,294.1968994140625,292.4861755371094,285.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.144280433654783,-0.0,-9.917341969867269e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,9.477808634983376e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,9.980620961869135e-05,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,7.371661922661588e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,9.980605682358146e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0004734349204227,285.3517761230469,294.1499938964844,292.4210205078125,292.17205810546875,294.1661071777344,292.4746398925781,285.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.13725757598877,-0.0,-9.933393840810822e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,9.477808634983376e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,9.980620961869135e-05,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,7.371661922661588e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,9.980605682358146e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0004734349204227,285.3517761230469,294.1499938964844,292.4210205078125,292.17205810546875,294.1661071777344,292.4746398925781,285.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.13725757598877,-0.0,-9.933393840810822e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,9.481633605901152e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.984648204408586e-05,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,7.374636334134266e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,9.984632924897596e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0004736259579658,285.3521728515625,294.1499938964844,292.4200134277344,292.1723022460937,294.1509704589844,292.4698791503906,285.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.134286880493164,-0.0,-9.941409473412933e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,9.48545493884012e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,9.98867180896923e-05,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,7.377607835223898e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,9.98865652945824e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0004738168499898,285.3525695800781,294.1499938964844,292.4193115234375,292.17266845703125,294.1359558105469,292.4655456542969,285.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.131542205810549,-0.0,-9.949420842758629e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,9.49308814597316e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,9.996709559345618e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,7.383545016637072e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,9.99669500743039e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0004741981683764,285.3534240722656,294.1499938964844,292.4188537597656,292.1737365722656,294.1062316894531,292.4577331542969,285.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.12651824951172,-0.0,-9.965433633851717e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,9.49308814597316e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,9.996709559345618e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,7.383545016637072e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,9.99669500743039e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0004741981683764,285.3534240722656,294.1499938964844,292.4188537597656,292.1737365722656,294.1062316894531,292.4577331542969,285.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.12651824951172,-0.0,-9.965433633851717e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,9.500708983978257e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0001000473421299,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,7.389471284113824e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001000471966108,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0004745788464788,285.3544006347656,294.1499938964844,292.4195556640625,292.17529296875,294.0770874023437,292.4518127441406,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.122517585754396,-0.0,-9.981434345718301e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,9.500708983978257e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0001000473421299,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,7.389471284113824e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001000471966108,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0004745788464788,285.3544006347656,294.1499938964844,292.4195556640625,292.17529296875,294.0770874023437,292.4518127441406,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.122517585754396,-0.0,-9.981434345718301e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,9.50833345996216e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,0.0001001276250462,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,7.395401189569384e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001001274795271,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.000474959728308,285.35546875,294.1499938964844,292.42144775390625,292.1772155761719,294.04852294921875,292.4476013183594,285.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.119418144226074,-0.0,-9.997454242238748e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,9.50833345996216e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,0.0001001276250462,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,7.395401189569384e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001001274795271,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.000474959728308,285.35546875,294.1499938964844,292.42144775390625,292.1772155761719,294.04852294921875,292.4476013183594,285.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.119418144226074,-0.0,-9.997454242238748e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,9.51597685343586e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001002081189653,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,7.401346374535933e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0001002079734462,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0004753415705636,285.3566589355469,294.1499938964844,292.4244384765625,292.1794738769531,294.0205383300781,292.44482421875,285.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.11709690093994,-0.0,-1.0013528850549849e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,9.51597685343586e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001002081189653,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,7.401346374535933e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0001002079734462,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0004753415705636,285.3566589355469,294.1499938964844,292.4244384765625,292.1794738769531,294.0205383300781,292.44482421875,285.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.11709690093994,-0.0,-1.0013528850549849e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.51981492107734e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001002485296339,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,7.404330972349271e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0001002483913907,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.0004755332774948,285.3572692871094,294.1499938964844,292.4263610839844,292.18072509765625,294.0068054199219,292.4440002441406,285.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.0188106130808591,0.0,0.0,0.0,-0.008551743812859,60.0,11.11623764038086,-0.0,-1.0021604879284497e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,9.523664630251004e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001002890639938,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,7.407325028907508e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0001002889257506,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.0004757255665026,285.3579406738281,294.1499938964844,292.42852783203125,292.1820373535156,293.9931335449219,292.44342041015625,285.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013950675711e-09,0.0010147526627406,-0.0189361795783042,0.0,0.0,0.0,-0.0085755120962858,60.0,11.115497589111328,-0.0,-1.0029707908643105e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
