time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.53140770434402e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001003706056508,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,7.413347339024767e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0001003704674076,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0004761123855132,285.3592529296875,294.1499938964844,292.4336853027344,292.18487548828125,293.966064453125,292.4427795410156,285.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,11.114269256591797,-0.0,-1.0046018417142477e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.53140770434402e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001003706056508,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,7.413347339024767e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0001003704674076,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0004761123855132,285.3592529296875,294.1499938964844,292.4336853027344,292.18487548828125,293.966064453125,292.4427795410156,285.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,11.114269256591797,-0.0,-1.0046018417142477e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.539304301142693e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,0.0001004537480184,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,7.419488247251138e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001004536097752,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0004765068297274,285.3607177734375,294.1499938964844,292.4398498535156,292.1878967285156,293.9396057128906,292.44384765625,285.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784797695364887e-09,0.0010164181003347,-0.0194463264197111,0.0,0.0,0.0,-0.0086720734834671,60.0,11.113797187805176,-0.0,-1.0062663591270393e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.539304301142693e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,0.0001004537480184,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,7.419488247251138e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001004536097752,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0004765068297274,285.3607177734375,294.1499938964844,292.4398498535156,292.1878967285156,293.9396057128906,292.44384765625,285.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784797695364887e-09,0.0010164181003347,-0.0194463264197111,0.0,0.0,0.0,-0.0086720734834671,60.0,11.113797187805176,-0.0,-1.0062663591270393e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,9.547303488943726e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0001005379817797,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,7.425709918607026e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0001005378508125,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.0004769064253196,285.3622131347656,294.1499938964844,292.447021484375,292.19110107421875,293.9135131835937,292.4457092285156,285.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.113694190979004,-0.0,-1.0079541112872904e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,9.547303488943726e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0001005379817797,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,7.425709918607026e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0001005378508125,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.0004769064253196,285.3622131347656,294.1499938964844,292.447021484375,292.19110107421875,293.9135131835937,292.4457092285156,285.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.113694190979004,-0.0,-1.0079541112872904e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,9.555601718602702e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0001006253660307,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,7.432163693010807e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0001006252350634,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,0.0004773209511768,285.3638000488281,294.1499938964844,292.4551086425781,292.19439697265625,293.8881225585937,292.4493713378906,285.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987788208652091e-09,0.0010181538527831,-0.0199779495596885,0.0,0.0,0.0,-0.0087727047502994,60.0,11.114357948303224,-0.0,-1.0097065228364954e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,9.555601718602702e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0001006253660307,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,7.432163693010807e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0001006252350634,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,0.0004773209511768,285.3638000488281,294.1499938964844,292.4551086425781,292.19439697265625,293.8881225585937,292.4493713378906,285.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987788208652091e-09,0.0010181538527831,-0.0199779495596885,0.0,0.0,0.0,-0.0087727047502994,60.0,11.114357948303224,-0.0,-1.0097065228364954e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,9.55980794969946e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.0001006696547847,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,7.435434963554144e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.0001006695238174,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.0004775310808327,285.3646240234375,294.1499938964844,292.4595031738281,292.1960754394531,293.8755798339844,292.4515075683594,285.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,11.114815711975098,-0.0,-1.0105952696903844e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,9.564111678628252e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0001007149767247,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,7.438781904056668e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0001007148457574,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,0.0004777460708282,285.365478515625,294.1499938964844,292.4641418457031,292.1977844238281,293.8631591796875,292.4540405273437,285.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.020255533978343,0.0,0.0,0.0,-0.0088252527639269,60.0,11.115435600280762,-0.0,-1.011505119663525e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,9.572913404554129e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0001008076578727,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.445627852575853e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,0.0001008075269055,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,0.0004781857423949,285.36724853515625,294.1499938964844,292.4740295410156,292.201171875,293.83868408203125,292.4597473144531,285.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199976386502,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.116951942443848,-0.0,-1.0133671679568581e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,9.572913404554129e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0001008076578727,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.445627852575853e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,0.0001008075269055,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,0.0004781857423949,285.36724853515625,294.1499938964844,292.4740295410156,292.201171875,293.83868408203125,292.4597473144531,285.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199976386502,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.116951942443848,-0.0,-1.0133671679568581e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,9.582249185768887e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001009059633361,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,7.452887803083286e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001009058323688,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0004786520730704,285.3691101074219,294.1499938964844,292.4847717285156,292.2045288085937,293.81500244140625,292.4671325683594,285.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471473306417,0.0,0.0,0.0,-0.0089372415095567,60.0,11.119148254394531,-0.0,-1.015343968902016e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,9.582249185768887e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001009059633361,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,7.452887803083286e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001009058323688,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0004786520730704,285.3691101074219,294.1499938964844,292.4847717285156,292.2045288085937,293.81500244140625,292.4671325683594,285.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471473306417,0.0,0.0,0.0,-0.0089372415095567,60.0,11.119148254394531,-0.0,-1.015343968902016e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.591806156095116e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0001010066043818,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,7.460320921381935e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0001010064734145,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0004791294923052,285.3710021972656,294.1499938964844,292.496337890625,292.20782470703125,293.7915954589844,292.4750671386719,285.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43872971501014e-09,0.0010220096446573,-0.0211588889360427,0.0,0.0,0.0,-0.0089962556958198,60.0,11.12155532836914,-0.0,-1.0173697972959417e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.591806156095116e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0001010066043818,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,7.460320921381935e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0001010064734145,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0004791294923052,285.3710021972656,294.1499938964844,292.496337890625,292.20782470703125,293.7915954589844,292.4750671386719,285.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43872971501014e-09,0.0010220096446573,-0.0211588889360427,0.0,0.0,0.0,-0.0089962556958198,60.0,11.12155532836914,-0.0,-1.0173697972959417e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,9.602309000911192e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0001011172062135,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,7.46849036659114e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0001011170752462,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,0.0004796541761606,285.37310791015625,294.1499938964844,292.5086669921875,292.2109680175781,293.7694396972656,292.4852294921875,285.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569561948945648e-09,0.0010231283959001,-0.0215014982968568,0.0,0.0,0.0,-0.0090611148625612,60.0,11.12479019165039,-0.0,-1.0195985566952005e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,9.602309000911192e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0001011172062135,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,7.46849036659114e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0001011170752462,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,0.0004796541761606,285.37310791015625,294.1499938964844,292.5086669921875,292.2109680175781,293.7694396972656,292.4852294921875,285.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569561948945648e-09,0.0010231283959001,-0.0215014982968568,0.0,0.0,0.0,-0.0090611148625612,60.0,11.12479019165039,-0.0,-1.0195985566952005e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,9.60739198490046e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0001011707281577,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,7.472443394362926e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.0001011706044664,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0004799080779775,285.3741455078125,294.1499938964844,292.51513671875,292.2124938964844,293.7582092285156,292.49005126953125,285.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,8.632875747593971e-09,0.0010236711241304,-0.0216672960668802,0.0,0.0,0.0,-0.0090925088152289,60.0,11.126327514648438,-0.0,-1.0206779421650937e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,9.612854046281429e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,0.0001012282446026,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,7.476691098418087e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0001012281136354,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0004801808972842,285.3752136230469,294.1499938964844,292.5217590332031,292.2139587402344,293.7472839355469,292.4954528808594,285.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700907550007742e-09,0.0010242523858323,-0.0218454468995332,0.0,0.0,0.0,-0.0091262320056557,60.0,11.128021240234377,-0.0,-1.0218384716154105e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,9.619090997148304e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,0.0001012939173961,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,7.481541979359463e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0001012937937048,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0004804924828931,285.3764343261719,294.1499938964844,292.5293884277344,292.21551513671875,293.7351989746094,292.501708984375,285.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,11.129985809326172,-0.0,-1.0231646285774333e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,9.624014637665824e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,0.00010134576587,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,7.485371315851808e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0001013456349028,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,0.0004807384102605,285.3773803710937,294.1499938964844,292.5355529785156,292.2167053222656,293.7256774902344,292.5066223144531,285.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094785422086,0.0,0.0,0.0,-0.0091951452195644,60.0,11.131525993347168,-0.0,-1.0242119685699437e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,9.63564743869938e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0001014682638924,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,7.494418969145045e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,0.0001014681402011,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.0004813195264432,285.3797302246094,294.1499938964844,292.54998779296875,292.2191772460937,293.70526123046875,292.51971435546875,285.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984839539039058e-09,0.0010266794124618,-0.0225889384746551,0.0,0.0,0.0,-0.0092669855803251,60.0,11.136026382446287,-0.0,-1.0266890626553504e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,9.63564743869938e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0001014682638924,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,7.494418969145045e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,0.0001014681402011,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.0004813195264432,285.3797302246094,294.1499938964844,292.54998779296875,292.2191772460937,293.70526123046875,292.51971435546875,285.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984839539039058e-09,0.0010266794124618,-0.0225889384746551,0.0,0.0,0.0,-0.0092669855803251,60.0,11.136026382446287,-0.0,-1.0266890626553504e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,9.647175465943292e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0001015896559692,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,7.503384404117242e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.000101589532278,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0004818953748326,285.3821105957031,294.1499938964844,292.5657653808594,292.222412109375,293.6851501464844,292.5336608886719,285.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128434008687236e-09,0.0010279072448611,-0.0229649357497692,0.0,0.0,0.0,-0.0093381712213158,60.0,11.141084671020508,-0.0,-1.0291465457612504e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,9.647175465943292e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0001015896559692,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,7.503384404117242e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.000101589532278,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0004818953748326,285.3821105957031,294.1499938964844,292.5657653808594,292.222412109375,293.6851501464844,292.5336608886719,285.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128434008687236e-09,0.0010279072448611,-0.0229649357497692,0.0,0.0,0.0,-0.0093381712213158,60.0,11.141084671020508,-0.0,-1.0291465457612504e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,9.65828076004982e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.00010170659516,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,7.512021693401039e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0001017064714687,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,0.0004824500938411,285.384521484375,294.1499938964844,292.5834045410156,292.22735595703125,293.66534423828125,292.5482482910156,285.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291003854945,9.266766909377113e-09,0.0010290911886841,-0.0233271438628435,0.0,0.0,0.0,-0.0094067538157105,60.0,11.146891593933104,-0.0,-1.0315167031649253e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,9.65828076004982e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.00010170659516,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,7.512021693401039e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0001017064714687,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,0.0004824500938411,285.384521484375,294.1499938964844,292.5834045410156,292.22735595703125,293.66534423828125,292.5482482910156,285.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291003854945,9.266766909377113e-09,0.0010290911886841,-0.0233271438628435,0.0,0.0,0.0,-0.0094067538157105,60.0,11.146891593933104,-0.0,-1.0315167031649253e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.6630617917981e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,0.0001017569375107,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,7.515740435337648e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0001017568210954,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0004826889489777,285.38580322265625,294.1499938964844,292.5928649902344,292.2304077148437,293.6560974121094,292.5568542480469,285.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296083055436,9.326319272418004e-09,0.0010295989923179,-0.0234830752015113,0.0,0.0,0.0,-0.0094362692907452,60.0,11.15135669708252,-0.0,-1.0325379662390333e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.66807347140275e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001018097173073,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,7.519638165831566e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.000101809600892,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0004829393001273,285.3870849609375,294.1499938964844,292.60272216796875,292.2337951660156,293.64666748046875,292.5650939941406,285.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388751998073984e-09,0.0010301324073225,-0.023646542802453,0.0,0.0,0.0,-0.0094672180712223,60.0,11.155388832092283,-0.0,-1.0336091094131921e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,9.67730302363634e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0001019069022731,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,7.526815898017958e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0001019067858578,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004834003339055,285.3896789550781,294.1499938964844,292.6235656738281,292.2416076660156,293.6282958984375,292.5826110839844,285.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311169316992,-0.0239475276321172,0.0,0.0,0.0,-0.0095242150127887,60.0,11.164751052856444,-0.0,-1.0355827839703124e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,9.67730302363634e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0001019069022731,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,7.526815898017958e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0001019067858578,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004834003339055,285.3896789550781,294.1499938964844,292.6235656738281,292.2416076660156,293.6282958984375,292.5826110839844,285.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311169316992,-0.0239475276321172,0.0,0.0,0.0,-0.0095242150127887,60.0,11.164751052856444,-0.0,-1.0355827839703124e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.685209806775674e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0001019901610561,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,7.532965537393466e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,0.0001019900446408,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,0.0004837953019887,285.39239501953125,294.1499938964844,292.6457824707031,292.2505798339844,293.6109924316406,292.6022033691406,285.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602191930468962e-09,0.0010319583816453,-0.0242053810507059,0.0,0.0,0.0,-0.0095730330795049,60.0,11.176153182983398,-0.0,-1.0372752257126194e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.685209806775674e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0001019901610561,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,7.532965537393466e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,0.0001019900446408,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,0.0004837953019887,285.39239501953125,294.1499938964844,292.6457824707031,292.2505798339844,293.6109924316406,292.6022033691406,285.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602191930468962e-09,0.0010319583816453,-0.0242053810507059,0.0,0.0,0.0,-0.0095730330795049,60.0,11.176153182983398,-0.0,-1.0372752257126194e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,9.692736784927548e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001020694253384,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,7.538819772889838e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.000102069308923,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.0004841713234782,285.3951416015625,294.1499938964844,292.6691589355469,292.26055908203125,293.59393310546875,292.62225341796875,286.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695950708987766e-09,0.0010327617637813,-0.0244508553296327,0.0,0.0,0.0,-0.009619521908462,60.0,11.187952041625977,-0.0,-1.0388876603428798e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,9.692736784927548e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001020694253384,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,7.538819772889838e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.000102069308923,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.0004841713234782,285.3951416015625,294.1499938964844,292.6691589355469,292.26055908203125,293.59393310546875,292.62225341796875,286.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695950708987766e-09,0.0010327617637813,-0.0244508553296327,0.0,0.0,0.0,-0.009619521908462,60.0,11.187952041625977,-0.0,-1.0388876603428798e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.699093061499298e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0001021363495965,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,7.543763058492914e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001021362404571,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0004844888171646,285.3980712890625,294.1499938964844,292.6935729980469,292.2713928222656,293.5787048339844,292.6450500488281,286.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.7751078342867e-09,0.0010334368562325,-0.0246581006795167,0.0,0.0,0.0,-0.0096587548032403,60.0,11.202126502990724,-0.0,-1.0402500549844262e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.699093061499298e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0001021363495965,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,7.543763058492914e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001021362404571,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0004844888171646,285.3980712890625,294.1499938964844,292.6935729980469,292.2713928222656,293.5787048339844,292.6450500488281,286.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.7751078342867e-09,0.0010334368562325,-0.0246581006795167,0.0,0.0,0.0,-0.0096587548032403,60.0,11.202126502990724,-0.0,-1.0402500549844262e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,9.702266834210604e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0001021697680698,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,7.546231063315645e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,0.0001021696589305,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0004846473457291,285.3995666503906,294.1499938964844,292.70611572265625,292.27703857421875,293.5712585449219,292.6564636230469,286.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337851708754,9.814636214855454e-09,0.0010337753919884,-0.0247615911066532,0.0,0.0,0.0,-0.0096783535555005,60.0,11.20945930480957,-0.0,-1.0409306838710108e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
