time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,9.705428237793968e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0001022030628519,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,7.548690336989239e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.0001022029464365,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.000484805292217,285.4010314941406,294.1499938964844,292.7188415527344,292.2828674316406,293.5637512207031,292.66778564453125,286.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.8540109405576e-09,0.0010341126471757,-0.0248646773397922,0.0,0.0,0.0,-0.0096978759393095,60.0,11.216693878173828,-0.0,-1.0416088969122941e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,9.709378355182709e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0001022446595015,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,7.551762973889709e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0001022445503622,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0004850026452913,285.4029846191406,294.1499938964844,292.7353820800781,292.2904663085937,293.55450439453125,292.682861328125,286.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345428017899,9.903216025008987e-09,0.0010345329064875,-0.0249934997409582,0.0,0.0,0.0,-0.0097222663462162,60.0,11.226383209228516,-0.0,-1.042456716504603e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,9.711612801766024e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.0001022681899485,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,7.553500472567976e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.0001022680808091,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,0.0004851142584811,285.4040832519531,294.1499938964844,292.7447814941406,292.2948303222656,293.54931640625,292.6913452148437,286.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931041766719773e-09,0.0010347703937441,-0.0250663496553897,0.0,0.0,0.0,-0.0097360592335462,60.0,11.231830596923828,-0.0,-1.0429363328512409e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.717137436382473e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0001023263612296,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,7.557796925539151e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,0.0001023262520902,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0004853901918977,285.4071350097656,294.1499938964844,292.7712707519531,292.30712890625,293.535400390625,292.71588134765625,286.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353691177442,9.999841843466584e-09,0.0010353592224419,-0.0252464674413204,0.0,0.0,0.0,-0.0097701679915189,60.0,11.247148513793944,-0.0,-1.044122655002866e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.717137436382473e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0001023263612296,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,7.557796925539151e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,0.0001023262520902,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0004853901918977,285.4071350097656,294.1499938964844,292.7712707519531,292.30712890625,293.535400390625,292.71588134765625,286.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353691177442,9.999841843466584e-09,0.0010353592224419,-0.0252464674413204,0.0,0.0,0.0,-0.0097701679915189,60.0,11.247148513793944,-0.0,-1.044122655002866e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,9.720857633510605e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0001023655349854,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,7.56068984628655e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,0.000102365425846,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.000485576048959,285.4102783203125,294.1499938964844,292.7980651855469,292.319580078125,293.5220947265625,292.7409973144531,286.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357660939916,1.0046165677124463e-08,0.001035756082274,-0.0253677405416965,0.0,0.0,0.0,-0.0097931372001767,60.0,11.261812210083008,-0.0,-1.0449218024177753e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,9.720857633510605e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0001023655349854,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,7.56068984628655e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,0.000102365425846,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.000485576048959,285.4102783203125,294.1499938964844,292.7980651855469,292.319580078125,293.5220947265625,292.7409973144531,286.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357660939916,1.0046165677124463e-08,0.001035756082274,-0.0253677405416965,0.0,0.0,0.0,-0.0097931372001767,60.0,11.261812210083008,-0.0,-1.0449218024177753e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.721397509565576e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0001023712175083,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,7.561109669040889e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001023711083689,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,0.0004856030282098,285.4135131835937,294.1499938964844,292.8250732421875,292.3320007324219,293.5097045898437,292.7667541503906,286.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358224390074,1.0052863430587422e-08,0.0010358124272897,-0.0253852773457765,0.0,0.0,0.0,-0.0097964527085423,60.0,11.274304389953612,-0.0,-1.0450374077208836e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.721397509565576e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0001023712175083,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,7.561109669040889e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001023711083689,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,0.0004856030282098,285.4135131835937,294.1499938964844,292.8250732421875,292.3320007324219,293.5097045898437,292.7667541503906,286.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358224390074,1.0052863430587422e-08,0.0010358124272897,-0.0253852773457765,0.0,0.0,0.0,-0.0097964527085423,60.0,11.274304389953612,-0.0,-1.0450374077208836e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,9.721079550217836e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.0001023678705678,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,7.560862286482006e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001023677614284,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0004855871666222,285.4151611328125,294.1499938964844,292.83856201171875,292.3381652832031,293.5036315917969,292.7796630859375,286.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357879800722,1.0048889720337684e-08,0.0010357778519392,-0.0253748744726181,0.0,0.0,0.0,-0.0097944801673293,60.0,11.280054092407228,-0.0,-1.0449688403468826e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,9.719980880618095e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,0.0001023563017952,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,7.560008089058101e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,0.0001023561926558,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0004855323059018,285.41680908203125,294.1499938964844,292.85205078125,292.34423828125,293.4978332519531,292.7926940917969,286.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356702841818,1.0035188680035393e-08,0.0010356602724641,-0.0253390073776245,0.0,0.0,0.0,-0.0097876852378249,60.0,11.284981727600098,-0.0,-1.0447324427786953e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,9.716780914459378e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0001023225995595,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,7.557518256362528e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0001023224904201,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.000485372467665,285.420166015625,294.1499938964844,292.87890625,292.35614013671875,293.4866027832031,292.8187561035156,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353318648412,9.9952890408872e-09,0.0010353218531236,-0.0252345465123653,0.0,0.0,0.0,-0.0097679197788238,60.0,11.29360580444336,-0.0,-1.0440441400305644e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,9.716780914459378e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0001023225995595,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,7.557518256362528e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0001023224904201,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.000485372467665,285.420166015625,294.1499938964844,292.87890625,292.35614013671875,293.4866027832031,292.8187561035156,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353318648412,9.9952890408872e-09,0.0010353218531236,-0.0252345465123653,0.0,0.0,0.0,-0.0097679197788238,60.0,11.29360580444336,-0.0,-1.0440441400305644e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.70993933151476e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,0.0001022505457513,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,7.552196620963514e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,0.0001022504438878,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,0.0004850307304877,285.42364501953125,294.1499938964844,292.9054260253906,292.36749267578125,293.476806640625,292.8446044921875,286.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346006602048,9.910017695347053e-09,0.0010345907649025,-0.0250113066285848,0.0,0.0,0.0,-0.0097256368026137,60.0,11.296793937683104,-0.0,-1.0425739560560032e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.70993933151476e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,0.0001022505457513,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,7.552196620963514e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,0.0001022504438878,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,0.0004850307304877,285.42364501953125,294.1499938964844,292.9054260253906,292.36749267578125,293.476806640625,292.8446044921875,286.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346006602048,9.910017695347053e-09,0.0010345907649025,-0.0250113066285848,0.0,0.0,0.0,-0.0097256368026137,60.0,11.296793937683104,-0.0,-1.0425739560560032e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.702975512482226e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0001021772113745,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,7.546780398115516e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0001021771095111,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0004846828524023,285.4272155761719,294.1499938964844,292.93145751953125,292.3781433105469,293.46759033203125,292.8700561523437,286.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338627034798,9.823227564709214e-09,0.0010338528081774,-0.024784080684185,0.0,0.0,0.0,-0.0096826329827308,60.0,11.298508644104004,-0.0,-1.0410785478143225e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.702975512482226e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0001021772113745,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,7.546780398115516e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0001021771095111,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0004846828524023,285.4272155761719,294.1499938964844,292.93145751953125,292.3781433105469,293.46759033203125,292.8700561523437,286.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338627034798,9.823227564709214e-09,0.0010338528081774,-0.024784080684185,0.0,0.0,0.0,-0.0096826329827308,60.0,11.298508644104004,-0.0,-1.0410785478143225e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,9.694325854070485e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0001020861236611,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,7.54005232010968e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,0.0001020860217977,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,0.0004842508060391,285.4307861328125,294.1499938964844,292.95684814453125,292.387939453125,293.4585266113281,292.8954772949219,286.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329388314858,9.71542668537495e-09,0.0010329290525987,-0.0245018471032381,0.0,0.0,0.0,-0.0096291815862059,60.0,11.299034118652344,-0.0,-1.0392227522970644e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,9.694325854070485e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0001020861236611,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,7.54005232010968e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,0.0001020860217977,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,0.0004842508060391,285.4307861328125,294.1499938964844,292.95684814453125,292.387939453125,293.4585266113281,292.8954772949219,286.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329388314858,9.71542668537495e-09,0.0010329290525987,-0.0245018471032381,0.0,0.0,0.0,-0.0096291815862059,60.0,11.299034118652344,-0.0,-1.0392227522970644e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,9.689751459518448e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0001020379495457,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,7.536494376836345e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0001020378549583,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,0.0004840223118662,285.4326171875,294.1499938964844,292.9692077636719,292.3924560546875,293.45458984375,292.90771484375,286.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324495378881,9.658418953506498e-09,0.0010324398754164,-0.0243525933474302,0.0,0.0,0.0,-0.0096009112894535,60.0,11.296677589416504,-0.0,-1.0382420612131685e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,9.684866381576283e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001019865085254,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,7.532694871770218e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,0.000101986406662,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,0.0004837783053517,285.4344482421875,294.1499938964844,292.9813842773437,292.39666748046875,293.450439453125,292.9201965332031,286.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319299763068,9.597541428263412e-09,0.0010319204302504,-0.0241932030767202,0.0,0.0,0.0,-0.0095707373693585,60.0,11.29509735107422,-0.0,-1.0371952186005728e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,9.6782976470422e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001019173359964,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,7.527585694333538e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0001019172341329,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.0004834501887671,285.4371032714844,294.1499938964844,292.9984436035156,292.4022521972656,293.4447326660156,292.9378356933594,286.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312292724847,9.515678911498073e-09,0.0010312197264283,-0.0239788703620433,0.0,0.0,0.0,-0.0095301512628793,60.0,11.291730880737305,-0.0,-1.0357884150380414e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.675759065430611e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,0.0001018906041281,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,7.525610999437049e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0001018905022647,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0004833233833778,285.4381408691406,294.1499938964844,293.0049133300781,292.4042358398437,293.4425048828125,292.9447021484375,286.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309580247849,9.484042884366772e-09,0.0010309485951438,-0.0238960403949022,0.0,0.0,0.0,-0.0095144640654325,60.0,11.290419578552246,-0.0,-1.0352449919537321e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,9.668175334809348e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,0.0001018107432173,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,7.51971238059923e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001018106486299,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0004829445679206,285.44189453125,294.1499938964844,293.0272827148437,292.410400390625,293.4351806640625,292.96832275390625,286.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301498696208,9.389530930548062e-09,0.0010301404399797,-0.0236485805362463,0.0,0.0,0.0,-0.0094676110893487,60.0,11.283530235290527,-0.0,-1.0336223965623505e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,9.668175334809348e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,0.0001018107432173,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,7.51971238059923e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001018106486299,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0004829445679206,285.44189453125,294.1499938964844,293.0272827148437,292.410400390625,293.4351806640625,292.96832275390625,286.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301498696208,9.389530930548062e-09,0.0010301404399797,-0.0236485805362463,0.0,0.0,0.0,-0.0094676110893487,60.0,11.283530235290527,-0.0,-1.0336223965623505e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.661210788181052e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001017373942886,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,7.514295430155471e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,0.0001017372997011,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0004825966898351,285.4457092285156,294.1499938964844,293.04833984375,292.4150390625,293.4283142089844,292.9910888671875,286.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294074891135,9.302727477233931e-09,0.0010293981758877,-0.0234213024377822,0.0,0.0,0.0,-0.0094245783984661,60.0,11.27474880218506,-0.0,-1.032133312151018e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.661210788181052e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001017373942886,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,7.514295430155471e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,0.0001017372997011,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0004825966898351,285.4457092285156,294.1499938964844,293.04833984375,292.4150390625,293.4283142089844,292.9910888671875,286.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294074891135,9.302727477233931e-09,0.0010293981758877,-0.0234213024377822,0.0,0.0,0.0,-0.0094245783984661,60.0,11.27474880218506,-0.0,-1.032133312151018e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,9.65500294114463e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001016720270854,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,7.509467104682699e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0001016719324979,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0004822866176255,285.4495849609375,294.1499938964844,293.06787109375,292.4179382324219,293.4221496582031,293.0122985839844,286.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287459008395,9.22536180780753e-09,0.0010287367040291,-0.0232187286019325,0.0,0.0,0.0,-0.0093862256035208,60.0,11.262675285339355,-0.0,-1.0308070130804481e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,9.65500294114463e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001016720270854,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,7.509467104682699e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0001016719324979,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0004822866176255,285.4495849609375,294.1499938964844,293.06787109375,292.4179382324219,293.4221496582031,293.0122985839844,286.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287459008395,9.22536180780753e-09,0.0010287367040291,-0.0232187286019325,0.0,0.0,0.0,-0.0093862256035208,60.0,11.262675285339355,-0.0,-1.0308070130804481e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,9.65200670179911e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.0001016404712572,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,7.507135887863114e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0001016403766698,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,0.0004821369366254,285.4515380859375,294.1499938964844,293.0770263671875,292.4187316894531,293.41912841796875,293.022705078125,286.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.18801479343756e-09,0.0010284183081239,-0.0231209397315979,0.0,0.0,0.0,-0.0093677155673503,60.0,11.25613021850586,-0.0,-1.030167027238349e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,9.649223648011684e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001016111636999,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,7.504971290472895e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0001016110691125,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,0.0004819979367312,285.4535217285156,294.1499938964844,293.08575439453125,292.41900634765625,293.4162292480469,293.03271484375,286.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153326985256172e-09,0.0010281216818839,-0.0230301134288311,0.0,0.0,0.0,-0.0093505196273326,60.0,11.248780250549316,-0.0,-1.0295728003484329e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,9.644069359637796e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001015568850561,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,7.50096223782748e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,0.0001015567977447,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0004817404842469,285.45751953125,294.1499938964844,293.1017761230469,292.4179992675781,293.41064453125,293.0520324707031,286.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.08908770469452e-09,0.001027571153827,-0.0228619091212749,0.0,0.0,0.0,-0.0093186674639582,60.0,11.23260498046875,-0.0,-1.0284728801934764e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,9.644069359637796e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001015568850561,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,7.50096223782748e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,0.0001015567977447,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0004817404842469,285.45751953125,294.1499938964844,293.1017761230469,292.4179992675781,293.41064453125,293.0520324707031,286.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.08908770469452e-09,0.001027571153827,-0.0228619091212749,0.0,0.0,0.0,-0.0093186674639582,60.0,11.23260498046875,-0.0,-1.0284728801934764e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.640126518206672e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.000101515361166,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,7.497895421693102e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0001015152738546,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0004815435386262,285.4615783691406,294.1499938964844,293.1158142089844,292.414794921875,293.4055480957031,293.06915283203125,286.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039939463661996e-09,0.0010271510109305,-0.0227332152426242,0.0,0.0,0.0,-0.0092943031340837,60.0,11.211986541748049,-0.0,-1.02763166864861e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.640126518206672e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.000101515361166,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,7.497895421693102e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0001015152738546,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0004815435386262,285.4615783691406,294.1499938964844,293.1158142089844,292.414794921875,293.4055480957031,293.06915283203125,286.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039939463661996e-09,0.0010271510109305,-0.0227332152426242,0.0,0.0,0.0,-0.0092943031340837,60.0,11.211986541748049,-0.0,-1.02763166864861e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,9.636554750613868e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0001014777444652,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,7.495116733480245e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0001014776571537,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0004813651321455,285.4656677246094,294.1499938964844,293.127685546875,292.4092102050781,293.4005432128906,293.0857238769531,286.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995407974055071e-09,0.0010267697507515,-0.0226166117936372,0.0,0.0,0.0,-0.0092722242698073,60.0,11.190166473388672,-0.0,-1.026869824727328e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,9.636554750613868e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0001014777444652,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,7.495116733480245e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0001014776571537,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0004813651321455,285.4656677246094,294.1499938964844,293.127685546875,292.4092102050781,293.4005432128906,293.0857238769531,286.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995407974055071e-09,0.0010267697507515,-0.0226166117936372,0.0,0.0,0.0,-0.0092722242698073,60.0,11.190166473388672,-0.0,-1.026869824727328e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,9.635449532652274e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.000101466102933,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,7.494256715290248e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001014660156215,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0004813098930753,285.46990966796875,294.1499938964844,293.1371765136719,292.40106201171875,293.3961181640625,293.09747314453125,286.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266610188409,8.981611898661868e-09,0.0010266520548611,-0.022580487653613,0.0,0.0,0.0,-0.0092653864994645,60.0,11.160248756408691,-0.0,-1.0266338534847821e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,9.635449532652274e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.000101466102933,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,7.494256715290248e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001014660156215,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0004813098930753,285.46990966796875,294.1499938964844,293.1371765136719,292.40106201171875,293.3961181640625,293.09747314453125,286.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266610188409,8.981611898661868e-09,0.0010266520548611,-0.022580487653613,0.0,0.0,0.0,-0.0092653864994645,60.0,11.160248756408691,-0.0,-1.0266338534847821e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
