time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,9.633917943574488e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.000101449972135,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,7.493065641028807e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001014498848235,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0004812334373127,285.47198486328125,294.1499938964844,293.1410217285156,292.39599609375,293.393798828125,293.1045837402344,286.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962524056244092e-09,0.0010264903539791,-0.0225305035710334,0.0,0.0,0.0,-0.009255931712687,60.0,11.14748191833496,-0.0,-1.0263073590977001e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,9.633982699597254e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.000101450648799,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,7.493115845136344e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0001014505614875,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.0004812366387341,285.47412109375,294.1499938964844,293.1441955566406,292.3902282714844,293.3916015625,293.10992431640625,286.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963313646859206e-09,0.0010264960583299,-0.0225325711071491,0.0,0.0,0.0,-0.0092563172802329,60.0,11.131181716918944,-0.0,-1.0263209304639533e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,9.633807349018753e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0001014488079817,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,7.492979784728959e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.0001014487206703,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0004812279075849,285.4775390625,294.1499938964844,293.1478881835937,292.3794860839844,293.3880920410156,293.1190185546875,286.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264856973662,8.961114517092028e-09,0.0010264767333865,-0.022526815533638,0.0,0.0,0.0,-0.0092552248388528,60.0,11.105873107910156,-0.0,-1.0262833427532317e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.634166781324892e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,0.0001014525914797,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,7.493259181501344e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001014525041682,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0004812458646483,285.4783935546875,294.1499938964844,293.1485290527344,292.37652587890625,293.3872375488281,293.1207275390625,286.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265234159305,8.965588271792058e-09,0.0010265144519507,-0.0225385315716266,0.0,0.0,0.0,-0.0092574404552578,60.0,11.098682403564451,-0.0,-1.0263598682058729e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,9.63615093496628e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.000101473480754,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,7.494801684515551e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0001014733934425,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.000481344963191,285.48272705078125,294.1499938964844,293.1499938964844,292.3597717285156,293.38299560546875,293.12860107421875,286.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267350589856,8.9902831845734e-09,0.0010267260950058,-0.0226031932979822,0.0,0.0,0.0,-0.0092696845531463,60.0,11.060818672180176,-0.0,-1.026782143753735e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,9.63615093496628e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.000101473480754,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,7.494801684515551e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0001014733934425,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.000481344963191,285.48272705078125,294.1499938964844,293.1499938964844,292.3597717285156,293.38299560546875,293.12860107421875,286.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267350589856,8.9902831845734e-09,0.0010267260950058,-0.0226031932979822,0.0,0.0,0.0,-0.0092696845531463,60.0,11.060818672180176,-0.0,-1.026782143753735e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.640083590056749e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0001015148955048,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,7.497860497096553e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001015148081933,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0004815414431504,285.4870910644531,294.1499938964844,293.1499938964844,292.34039306640625,293.3787841796875,293.134765625,286.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271535720676,9.039262671706185e-09,0.0010271446080878,-0.0227314457297325,0.0,0.0,0.0,-0.0092939641326665,60.0,11.020471572875977,-0.0,-1.0276200868020169e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.640083590056749e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0001015148955048,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,7.497860497096553e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001015148081933,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0004815414431504,285.4870910644531,294.1499938964844,293.1499938964844,292.34039306640625,293.3787841796875,293.134765625,286.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271535720676,9.039262671706185e-09,0.0010271446080878,-0.0227314457297325,0.0,0.0,0.0,-0.0092939641326665,60.0,11.020471572875977,-0.0,-1.0276200868020169e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,9.647925617173314e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0001015974776237,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,7.503959932364523e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001015973903122,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0004819331807084,285.4915771484375,294.1499938964844,293.1499938964844,292.31903076171875,293.3747253417969,293.13848876953125,286.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027989317663,9.13695075155374e-09,0.0010279801208525,-0.0229872334748506,0.0,0.0,0.0,-0.0093423929065465,60.0,10.977136611938477,-0.0,-1.0292923491306285e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,9.647925617173314e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0001015974776237,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,7.503959932364523e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001015973903122,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0004819331807084,285.4915771484375,294.1499938964844,293.1499938964844,292.31903076171875,293.3747253417969,293.13848876953125,286.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027989317663,9.13695075155374e-09,0.0010279801208525,-0.0229872334748506,0.0,0.0,0.0,-0.0093423929065465,60.0,10.977136611938477,-0.0,-1.0292923491306285e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,9.651456639403476e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.0001016346504911,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,7.506705878768116e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.0001016345704556,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.000482109549921,285.4938049316406,294.1499938964844,293.1499938964844,292.30767822265625,293.3726806640625,293.1404724121094,286.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283667361363,9.180931570540452e-09,0.0010283575393259,-0.023102393373847,0.0,0.0,0.0,-0.0093642035499215,60.0,10.955562591552734,-0.0,-1.0300456665390813e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,9.657577174948528e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001016991009237,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,7.511465810239315e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001016990208881,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.0004824152856599,285.49609375,294.1499938964844,293.1499938964844,292.2958984375,293.3706970214844,293.1415405273437,286.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290174977853,9.257175470622773e-09,0.0010290083009749,-0.0233020316809415,0.0,0.0,0.0,-0.0094019947573542,60.0,10.933090209960938,-0.0,-1.0313522835758705e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,9.669574501458555e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0001018254406517,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,7.520797225879505e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001018253606162,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0004830145917367,285.50067138671875,294.1499938964844,293.1499938964844,292.2711486816406,293.36676025390625,293.143798828125,286.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302951559424,9.406633694197808e-09,0.0010302857263013,-0.0236933622509241,0.0,0.0,0.0,-0.0094760851934552,60.0,10.888023376464844,-0.0,-1.0339159928207665e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,9.669574501458555e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0001018254406517,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,7.520797225879505e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001018253606162,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0004830145917367,285.50067138671875,294.1499938964844,293.1499938964844,292.2711486816406,293.36676025390625,293.143798828125,286.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302951559424,9.406633694197808e-09,0.0010302857263013,-0.0236933622509241,0.0,0.0,0.0,-0.0094760851934552,60.0,10.888023376464844,-0.0,-1.0339159928207665e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,9.683994721854106e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0001019772898871,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,7.532013114541769e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001019772098516,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0004837349406443,285.5053100585937,294.1499938964844,293.1499938964844,292.2449645996094,293.3628845214844,293.1455078125,286.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318312561139,9.586281102258454e-09,0.0010318215936422,-0.0241637229919433,0.0,0.0,0.0,-0.0095651419833302,60.0,10.84221649169922,-0.0,-1.037001666759352e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,9.683994721854106e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0001019772898871,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,7.532013114541769e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001019772098516,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0004837349406443,285.5053100585937,294.1499938964844,293.1499938964844,292.2449645996094,293.3628845214844,293.1455078125,286.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318312561139,9.586281102258454e-09,0.0010318215936422,-0.0241637229919433,0.0,0.0,0.0,-0.0095651419833302,60.0,10.84221649169922,-0.0,-1.037001666759352e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.70069449977018e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001021531497826,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,7.545001426478848e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001021530697471,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0004845691146329,285.510009765625,294.1499938964844,293.1499938964844,292.217529296875,293.35906982421875,293.14678955078125,286.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336103150621,9.794328015289013e-09,0.0010336004197597,-0.0247084237635135,0.0,0.0,0.0,-0.0096682794392108,60.0,10.795870780944824,-0.0,-1.0405809547364697e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.70069449977018e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001021531497826,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,7.545001426478848e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001021530697471,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0004845691146329,285.510009765625,294.1499938964844,293.1499938964844,292.217529296875,293.35906982421875,293.14678955078125,286.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336103150621,9.794328015289013e-09,0.0010336004197597,-0.0247084237635135,0.0,0.0,0.0,-0.0096682794392108,60.0,10.795870780944824,-0.0,-1.0405809547364697e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.718992805574088e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0001023458389681,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,7.55923319957219e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001023457589326,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.000485483178636,285.5147399902344,294.1499938964844,293.1499938964844,292.1889953613281,293.3552551269531,293.1477966308594,286.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035559689626,1.0022297658451862e-08,0.0010355496779084,-0.0253052562475204,0.0,0.0,0.0,-0.0097812926396727,60.0,10.749143600463867,-0.0,-1.0445100429024025e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.718992805574088e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0001023458389681,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,7.55923319957219e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001023457589326,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.000485483178636,285.5147399902344,294.1499938964844,293.1499938964844,292.1889953613281,293.3552551269531,293.1477966308594,286.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035559689626,1.0022297658451862e-08,0.0010355496779084,-0.0253052562475204,0.0,0.0,0.0,-0.0097812926396727,60.0,10.749143600463867,-0.0,-1.0445100429024025e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,9.730547026265413e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0001024675075314,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,7.568219734821469e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001024674274958,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0004860603366978,285.5171813964844,294.1499938964844,293.1499938964844,292.1744079589844,293.3534545898437,293.14801025390625,286.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036791014485,1.0166242070397402e-08,0.0010367807699367,-0.0256820954382419,0.0,0.0,0.0,-0.0098526533693075,60.0,10.725757598876951,-0.0,-1.0469947397950818e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,9.739772940520196e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0001025646561174,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,7.575395284220576e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0001025645833578,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0004865211667492,285.51959228515625,294.1499938964844,293.1499938964844,292.1596069335937,293.3515930175781,293.1483764648437,286.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377749567851,1.0281182127869217e-08,0.0010377645958214,-0.0259829945862293,0.0,0.0,0.0,-0.009909639135003,60.0,10.70226001739502,-0.0,-1.048980919904352e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,9.760568354977296e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.0001027836478897,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,7.591569737996906e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0001027835678542,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,0.0004875599697697,285.5238647460937,294.1499938964844,293.1499938964844,292.13311767578125,293.3483581542969,293.1487731933594,286.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399902239441,1.0540266437431e-08,0.0010399797465652,-0.0266612228006124,0.0,0.0,0.0,-0.0100380768999457,60.0,10.660906791687012,-0.0,-1.0534647998383664e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,9.763397247297688e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0001028134356602,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,7.593769987579435e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,0.0001028133556246,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0004877012979704,285.5244445800781,294.1499938964844,293.1499938964844,292.1294860839844,293.3479309082031,293.1488342285156,286.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402920888736,1.0575511133481541e-08,0.0010402814950793,-0.026753481477499,0.0,0.0,0.0,-0.0100555513054132,60.0,10.655267715454102,-0.0,-1.054075511319752e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,9.787900489754976e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.000103071462945,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,7.612827903358266e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,0.0001030713901855,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0004889252595603,285.5293273925781,294.1499938964844,293.1499938964844,292.0988464355469,293.34429931640625,293.1492004394531,286.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429015383124,1.088078871447351e-08,0.0010428905952721,-0.0275525823235511,0.0,0.0,0.0,-0.0102068837732076,60.0,10.60859489440918,-0.0,-1.0593726074148436e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,9.787900489754976e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.000103071462945,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,7.612827903358266e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,0.0001030713901855,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0004889252595603,285.5293273925781,294.1499938964844,293.1499938964844,292.0988464355469,293.34429931640625,293.1492004394531,286.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429015383124,1.088078871447351e-08,0.0010428905952721,-0.0275525823235511,0.0,0.0,0.0,-0.0102068837732076,60.0,10.60859489440918,-0.0,-1.0593726074148436e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,9.81431221589446e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0001033495864248,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,7.63337011449039e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,0.0001033495136653,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,0.0004902445944026,285.5343017578125,294.1499938964844,293.1499938964844,292.06787109375,293.3407287597656,293.14947509765625,286.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457152966409,1.1209842831760852e-08,0.00104570412077,-0.0284138601273298,0.0,0.0,0.0,-0.0103700086474418,60.0,10.562344551086426,-0.0,-1.0650971660197685e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,9.81431221589446e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0001033495864248,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,7.63337011449039e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,0.0001033495136653,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,0.0004902445944026,285.5343017578125,294.1499938964844,293.1499938964844,292.06787109375,293.3407287597656,293.14947509765625,286.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457152966409,1.1209842831760852e-08,0.00104570412077,-0.0284138601273298,0.0,0.0,0.0,-0.0103700086474418,60.0,10.562344551086426,-0.0,-1.0650971660197685e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.842369763646276e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001036450485116,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,7.655192166566849e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.0001036449757521,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.000491646118462,285.539306640625,294.1499938964844,293.1499938964844,292.0367126464844,293.33721923828125,293.149658203125,286.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487047256901,1.1559409429651168e-08,0.001048693084158,-0.0293287597596645,0.0,0.0,0.0,-0.0105433035641908,60.0,10.516793251037598,-0.0,-1.0711953990494297e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.842369763646276e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001036450485116,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,7.655192166566849e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.0001036449757521,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.000491646118462,285.539306640625,294.1499938964844,293.1499938964844,292.0367126464844,293.33721923828125,293.149658203125,286.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487047256901,1.1559409429651168e-08,0.001048693084158,-0.0293287597596645,0.0,0.0,0.0,-0.0105433035641908,60.0,10.516793251037598,-0.0,-1.0711953990494297e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,9.85681763268076e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001037971887853,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,7.666429883101955e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0001037971160258,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0004923678352497,285.5418395996094,294.1499938964844,293.1499938964844,292.0211486816406,293.3354797363281,293.14971923828125,286.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502443183213,1.1739414773614952e-08,0.0010502325603738,-0.0297998487949371,0.0,0.0,0.0,-0.0106325410306453,60.0,10.494243621826172,-0.0,-1.0743423928261109e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,9.871634392766282e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.0001039532144204,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,7.677953544771299e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001039531416608,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,0.0004931079456582,285.5444030761719,294.1499938964844,293.1499938964844,292.0055847167969,293.333740234375,293.1497802734375,286.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518227936699,1.1924012000008588e-08,0.0010518109193071,-0.0302829351276159,0.0,0.0,0.0,-0.010724052786827,60.0,10.471901893615724,-0.0,-1.0775745096225364e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,9.902181045617908e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001042748845065,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,7.701711729168892e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.000104274811747,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004946338594891,285.549560546875,294.1499938964844,293.1499938964844,291.9747009277344,293.3303527832031,293.1498718261719,286.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550771839916,1.2304595564671672e-08,0.0010550648439675,-0.0312788449227809,0.0,0.0,0.0,-0.0109127229079604,60.0,10.428041458129885,-0.0,-1.0842533981758606e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,9.902181045617908e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001042748845065,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,7.701711729168892e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.000104274811747,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004946338594891,285.549560546875,294.1499938964844,293.1499938964844,291.9747009277344,293.3303527832031,293.1498718261719,286.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550771839916,1.2304595564671672e-08,0.0010550648439675,-0.0312788449227809,0.0,0.0,0.0,-0.0109127229079604,60.0,10.428041458129885,-0.0,-1.0842533981758606e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.933629917213692e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,0.0001046060569933,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,7.726172043476254e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0001046059842337,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0004962047678418,285.55474853515625,294.1499938964844,293.1499938964844,291.9441833496094,293.3269958496094,293.14990234375,286.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584277333691,1.2696413698165545e-08,0.001058415044099,-0.0323040597140789,0.0,0.0,0.0,-0.0111069632694125,60.0,10.3851900100708,-0.0,-1.091150991783252e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.933629917213692e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,0.0001046060569933,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,7.726172043476254e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0001046059842337,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0004962047678418,285.55474853515625,294.1499938964844,293.1499938964844,291.9441833496094,293.3269958496094,293.14990234375,286.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584277333691,1.2696413698165545e-08,0.001058415044099,-0.0323040597140789,0.0,0.0,0.0,-0.0111069632694125,60.0,10.3851900100708,-0.0,-1.091150991783252e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,9.965872595785186e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001049455895554,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,7.751249358989298e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0001049455167958,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0004978153738193,285.5600280761719,294.1499938964844,293.1499938964844,291.91424560546875,293.3236999511719,293.1499328613281,286.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618631495162,1.3098132356503813e-08,0.0010618499945849,-0.0333550758659839,0.0,0.0,0.0,-0.0113061117008328,60.0,10.343653678894045,-0.0,-1.0982454767827221e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,9.965872595785186e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001049455895554,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,7.751249358989298e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0001049455167958,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0004978153738193,285.5600280761719,294.1499938964844,293.1499938964844,291.91424560546875,293.3236999511719,293.1499328613281,286.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618631495162,1.3098132356503813e-08,0.0010618499945849,-0.0333550758659839,0.0,0.0,0.0,-0.0113061117008328,60.0,10.343653678894045,-0.0,-1.0982454767827221e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.998591849580408e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0001052901352522,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,7.776697748340666e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,0.0001052900624927,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0004994497867301,285.5653686523437,294.1499938964844,293.1499938964844,291.8851013183594,293.3204345703125,293.14996337890625,286.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653492063283,1.3505786711220937e-08,0.001065335702151,-0.0344215109944343,0.0,0.0,0.0,-0.0115082021802663,60.0,10.303475379943848,-0.0,-1.105468285800271e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
