time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.998591849580408e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0001052901352522,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,7.776697748340666e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,0.0001052900624927,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0004994497867301,285.5653686523437,294.1499938964844,293.1499938964844,291.8851013183594,293.3204345703125,293.14996337890625,286.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653492063283,1.3505786711220937e-08,0.001065335702151,-0.0344215109944343,0.0,0.0,0.0,-0.0115082021802663,60.0,10.303475379943848,-0.0,-1.105468285800271e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,0.00010015101725,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0001054639869835,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,7.789538358338177e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0001054639214999,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0005002744728699,285.56805419921875,294.1499938964844,293.1499938964844,291.8708801269531,293.31884765625,293.14996337890625,286.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671082418411,1.3711487056866645e-08,0.0010670945048332,-0.0349595807492733,0.0,0.0,0.0,-0.0116101764142513,60.0,10.28380298614502,-0.0,-1.1091218965475492e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001003162105916,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0001056379478541,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,7.802386971889064e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,0.0001056378750945,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0005010996828787,285.5707702636719,294.1499938964844,293.1499938964844,291.85693359375,293.3172302246094,293.1499938964844,286.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917306418420594e-08,0.0010688543552532,-0.0354979373514652,0.0,0.0,0.0,-0.0117122093215584,60.0,10.264545440673828,-0.0,-1.1127836074820153e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0001006324673653,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.00010597097571,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,7.826984074199572e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.0001059709102264,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0005026794387958,285.5760192871094,294.1499938964844,293.1499938964844,291.8309631347656,293.314208984375,293.1499938964844,286.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722378501668,1.431133433982268e-08,0.0010722235310822,-0.0365284979343414,0.0,0.0,0.0,-0.0119075458496809,60.0,10.2288179397583,-0.0,-1.1198105909215884e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.000100645571365,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.0001059847709257,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,7.828003435861319e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.000105984705442,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.0005027448642067,285.57623291015625,294.1499938964844,293.1499938964844,291.82989501953125,293.3140869140625,293.1499938964844,286.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723774321377,1.4327659947355189e-08,0.0010723631130531,-0.0365711972117424,0.0,0.0,0.0,-0.0119156390428543,60.0,10.227371215820312,-0.0,-1.1201021976603442e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0001009716943372,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0001063281961251,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,7.853368879295886e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001063281306414,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0005043739802204,285.5817565917969,294.1499938964844,293.1499938964844,291.8042297363281,293.3110046386719,293.1499938964844,286.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758521966636,1.4733989139870118e-08,0.0010758374119177,-0.0376338027417659,0.0,0.0,0.0,-0.0121170729398727,60.0,10.192076683044434,-0.0,-1.1273725419869153e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0001009716943372,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0001063281961251,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,7.853368879295886e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001063281306414,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0005043739802204,285.5817565917969,294.1499938964844,293.1499938964844,291.8042297363281,293.3110046386719,293.1499938964844,286.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758521966636,1.4733989139870118e-08,0.0010758374119177,-0.0376338027417659,0.0,0.0,0.0,-0.0121170729398727,60.0,10.192076683044434,-0.0,-1.1273725419869153e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001012923094094,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0001066658223862,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,7.878305041231215e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0001066657496266,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0005059755058027,285.5873413085937,294.1499938964844,293.1499938964844,291.78009033203125,293.3079528808594,293.1499938964844,286.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133455377736027e-08,0.0010792531538754,-0.038678340613842,0.0,0.0,0.0,-0.0123151047155261,60.0,10.158519744873049,-0.0,-1.134543055059112e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001012923094094,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0001066658223862,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,7.878305041231215e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0001066657496266,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0005059755058027,285.5873413085937,294.1499938964844,293.1499938964844,291.78009033203125,293.3079528808594,293.1499938964844,286.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133455377736027e-08,0.0010792531538754,-0.038678340613842,0.0,0.0,0.0,-0.0123151047155261,60.0,10.158519744873049,-0.0,-1.134543055059112e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0001016028472804,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001069928330252,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,7.902458310127258e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,0.0001069927675416,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0005075267399661,285.5929870605469,294.1499938964844,293.1499938964844,291.7576599121094,293.304931640625,293.1499938964844,286.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825769277289,1.5520367213639474e-08,0.0010825613280758,-0.0396899357438087,0.0,0.0,0.0,-0.0125069124624133,60.0,10.12702751159668,-0.0,-1.141509855528966e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0001016028472804,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001069928330252,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,7.902458310127258e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,0.0001069927675416,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0005075267399661,285.5929870605469,294.1499938964844,293.1499938964844,291.7576599121094,293.304931640625,293.1499938964844,286.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825769277289,1.5520367213639474e-08,0.0010825613280758,-0.0396899357438087,0.0,0.0,0.0,-0.0125069124624133,60.0,10.12702751159668,-0.0,-1.141509855528966e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001017543982015,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001071524166036,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,7.914245361462235e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,0.00010715235112,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0005082837305963,285.5958251953125,294.1499938964844,293.1499938964844,291.7471618652344,293.303466796875,293.1499938964844,286.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841911425814,1.5709188616597203e-08,0.0010841754265129,-0.0401835739612579,0.0,0.0,0.0,-0.0126005169004201,60.0,10.112032890319824,-0.0,-1.1449175474353981e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001019019182422,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.0001073077655746,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,7.925718819024041e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.000107307700091,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.0005090206395834,285.59869384765625,294.1499938964844,293.1499938964844,291.7371520996094,293.3019714355469,293.1499938964844,286.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085763098672,1.5892991811483625e-08,0.0010857471497729,-0.0406640581786632,0.0,0.0,0.0,-0.0126916356384754,60.0,10.097599983215332,-0.0,-1.1482394768336237e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0001021835341816,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,0.000107604319055,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,7.947622361825779e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001076042535714,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0005104273441247,285.6044616699219,294.1499938964844,293.1499938964844,291.7187805175781,293.299072265625,293.1499938964844,286.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887638200074,1.624386491982932e-08,0.0010887475218623,-0.0415812171995639,0.0,0.0,0.0,-0.0128655787557363,60.0,10.070581436157228,-0.0,-1.1545943578994419e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0001021835341816,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,0.000107604319055,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,7.947622361825779e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001076042535714,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0005104273441247,285.6044616699219,294.1499938964844,293.1499938964844,291.7187805175781,293.299072265625,293.1499938964844,286.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887638200074,1.624386491982932e-08,0.0010887475218623,-0.0415812171995639,0.0,0.0,0.0,-0.0128655787557363,60.0,10.070581436157228,-0.0,-1.1545943578994419e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001024488083203,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0001078836648957,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,7.968254794832319e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001078835994121,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0005117524997331,285.6102600097656,294.1499938964844,293.1499938964844,291.70269775390625,293.2962341308594,293.1499938964844,286.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915903840214,1.6574382755152328e-08,0.0010915738530457,-0.042445071041584,0.0,0.0,0.0,-0.0130294309929013,60.0,10.04579734802246,-0.0,-1.160596596605501e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001024488083203,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0001078836648957,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,7.968254794832319e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001078835994121,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0005117524997331,285.6102600097656,294.1499938964844,293.1499938964844,291.70269775390625,293.2962341308594,293.1499938964844,286.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915903840214,1.6574382755152328e-08,0.0010915738530457,-0.042445071041584,0.0,0.0,0.0,-0.0130294309929013,60.0,10.04579734802246,-0.0,-1.160596596605501e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001026905665639,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,0.0001081382433767,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,7.987057324498892e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001081381778931,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0005129600758664,285.6161499023437,294.1499938964844,293.1499938964844,291.6891174316406,293.2933959960937,293.1499938964844,286.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941659566015,1.687559425533891e-08,0.0010941490763798,-0.0432322509586811,0.0,0.0,0.0,-0.0131787527352571,60.0,10.02377986907959,-0.0,-1.166080139114456e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001026905665639,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,0.0001081382433767,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,7.987057324498892e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001081381778931,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0005129600758664,285.6161499023437,294.1499938964844,293.1499938964844,291.6891174316406,293.2933959960937,293.1499938964844,286.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941659566015,1.687559425533891e-08,0.0010941490763798,-0.0432322509586811,0.0,0.0,0.0,-0.0131787527352571,60.0,10.02377986907959,-0.0,-1.166080139114456e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0001029102277243,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0001083695533452,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,8.004142728168517e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0001083694951375,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.0005140573484823,285.6220703125,294.1499938964844,293.1499938964844,291.67822265625,293.2906494140625,293.1499938964844,286.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965066030621,1.7149281106298986e-08,0.0010964894900098,-0.0439474284648895,0.0,0.0,0.0,-0.0133144315332174,60.0,10.004374504089355,-0.0,-1.171073833461378e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0001029102277243,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0001083695533452,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,8.004142728168517e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0001083694951375,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.0005140573484823,285.6220703125,294.1499938964844,293.1499938964844,291.67822265625,293.2906494140625,293.1499938964844,286.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965066030621,1.7149281106298986e-08,0.0010964894900098,-0.0439474284648895,0.0,0.0,0.0,-0.0133144315332174,60.0,10.004374504089355,-0.0,-1.171073833461378e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0001030094499583,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,0.0001084740360965,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,8.01185960881412e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001084739778889,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,0.0005145529867149,285.62506103515625,294.1499938964844,293.1499938964844,291.673828125,293.2892761230469,293.1499938964844,286.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097563188523,1.7272901331466528e-08,0.0010975458426401,-0.0442704446613788,0.0,0.0,0.0,-0.0133757125586271,60.0,9.995838165283203,-0.0,-1.17333286198118e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0001031016654451,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001085711483028,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,8.019031520234421e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,0.0001085710828192,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,0.0005150136421434,285.6280517578125,294.1499938964844,293.1499938964844,291.6701965332031,293.2879333496094,293.1499938964844,286.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985456174239,1.7387792539125257e-08,0.0010985282715409,-0.0445706397294998,0.0,0.0,0.0,-0.0134326694533228,60.0,9.988056182861328,-0.0,-1.1754343631764641e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0001032630752888,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0001087411219486,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,8.031586185097694e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.000108741056465,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,0.0005158199346624,285.6340637207031,294.1499938964844,293.1499938964844,291.6652526855469,293.2852783203125,293.1499938964844,286.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002658866345,1.7588901002341117e-08,0.0011002483079209,-0.0450960732996463,0.0,0.0,0.0,-0.013532368466258,60.0,9.97478485107422,-0.0,-1.179117390393003e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0001032630752888,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0001087411219486,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,8.031586185097694e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.000108741056465,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,0.0005158199346624,285.6340637207031,294.1499938964844,293.1499938964844,291.6652526855469,293.2852783203125,293.1499938964844,286.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002658866345,1.7588901002341117e-08,0.0011002483079209,-0.0450960732996463,0.0,0.0,0.0,-0.013532368466258,60.0,9.97478485107422,-0.0,-1.179117390393003e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.000103394020698,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0001088790086214,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,8.041770342970267e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001088789504137,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0005164740141481,285.64013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2826538085937,293.1499938964844,286.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016611242666,1.7752041614471636e-08,0.0011016433127224,-0.0455222837626934,0.0,0.0,0.0,-0.0136132445186376,60.0,9.96449851989746,-0.0,-1.182109272690468e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.000103394020698,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0001088790086214,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,8.041770342970267e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001088789504137,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0005164740141481,285.64013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2826538085937,293.1499938964844,286.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016611242666,1.7752041614471636e-08,0.0011016433127224,-0.0455222837626934,0.0,0.0,0.0,-0.0136132445186376,60.0,9.96449851989746,-0.0,-1.182109272690468e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,0.0001034952074405,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0001089855577447,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,8.049640018725768e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.000108985499537,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0005169794894754,285.646240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.28009033203125,293.1499938964844,286.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027387809008,1.7878099001222836e-08,0.0011027208529412,-0.0458515956997871,0.0,0.0,0.0,-0.0136757353320717,60.0,9.95664119720459,-0.0,-1.1844237235436594e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,0.0001034952074405,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0001089855577447,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,8.049640018725768e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.000108985499537,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0005169794894754,285.646240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.28009033203125,293.1499938964844,286.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027387809008,1.7878099001222836e-08,0.0011027208529412,-0.0458515956997871,0.0,0.0,0.0,-0.0136757353320717,60.0,9.95664119720459,-0.0,-1.1844237235436594e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001035845562,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0001090796504286,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,8.056589285843074e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0001090795922209,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,0.0005174258258193,285.6523742675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2775573730469,293.1499938964844,286.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036910582333,1.7989416178920692e-08,0.0011036731302738,-0.0461423881351947,0.0,0.0,0.0,-0.0137309217825531,60.0,9.949219703674316,-0.0,-1.1864693760799129e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001035845562,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0001090796504286,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,8.056589285843074e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0001090795922209,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,0.0005174258258193,285.6523742675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2775573730469,293.1499938964844,286.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036910582333,1.7989416178920692e-08,0.0011036731302738,-0.0461423881351947,0.0,0.0,0.0,-0.0137309217825531,60.0,9.949219703674316,-0.0,-1.1864693760799129e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.000103621991002,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.000109119064291,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,8.059500396484509e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001091190060833,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0005176127888262,285.6554870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2763061523437,293.1499938964844,286.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040894314646,1.8036047322311788e-08,0.0011040713870897,-0.0462642014026641,0.0,0.0,0.0,-0.0137540362775325,60.0,9.945273399353027,-0.0,-1.187326859053428e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.000103655453131,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001091543017537,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,8.062103006523103e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.000109154243546,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,0.0005177799612283,285.6585693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.27508544921875,293.1499938964844,286.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044457787647,1.8077734864618843e-08,0.0011044277343899,-0.0463730953633785,0.0,0.0,0.0,-0.0137747013941407,60.0,9.941113471984863,-0.0,-1.1880936767738605e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001037091205944,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0001092108141165,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,8.06627722340636e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0001092107559088,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0005180480075068,285.664794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2726745605469,293.1499938964844,286.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050178436562,1.8144582725199143e-08,0.001104999682866,-0.0465477108955383,0.0,0.0,0.0,-0.0138078434392809,60.0,9.932000160217283,-0.0,-1.189323839412282e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001037091205944,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0001092108141165,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,8.06627722340636e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0001092107559088,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0005180480075068,285.664794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2726745605469,293.1499938964844,286.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050178436562,1.8144582725199143e-08,0.001104999682866,-0.0465477108955383,0.0,0.0,0.0,-0.0138078434392809,60.0,9.932000160217283,-0.0,-1.189323839412282e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.0001037443871609,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001092479506041,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,8.069019531831145e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001092478923965,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,0.0005182242020964,285.67108154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.270263671875,293.1499938964844,286.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053935158997,1.818850847712384e-08,0.0011053753551095,-0.0466624461114406,0.0,0.0,0.0,-0.0138296196237206,60.0,9.921697616577148,-0.0,-1.1901325080998505e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.0001037443871609,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001092479506041,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,8.069019531831145e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001092478923965,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,0.0005182242020964,285.67108154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.270263671875,293.1499938964844,286.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053935158997,1.818850847712384e-08,0.0011053753551095,-0.0466624461114406,0.0,0.0,0.0,-0.0138296196237206,60.0,9.921697616577148,-0.0,-1.1901325080998505e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0001037593319779,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0001092636885005,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,8.070182229857892e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0001092636302928,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0005182988825254,285.6773681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2679443359375,293.1499938964844,286.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055526556447,1.820711226230287e-08,0.0011055344948545,-0.0467110462486743,0.0,0.0,0.0,-0.013838842511177,60.0,9.910004615783691,-0.0,-1.1904750607527605e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0001037593319779,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0001092636885005,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,8.070182229857892e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0001092636302928,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0005182988825254,285.6773681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2679443359375,293.1499938964844,286.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055526556447,1.820711226230287e-08,0.0011055344948545,-0.0467110462486743,0.0,0.0,0.0,-0.013838842511177,60.0,9.910004615783691,-0.0,-1.1904750607527605e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
