time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001037534166243,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0001092574602807,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,8.069721661740914e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001092574020731,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0005182693130336,285.6836853027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2656555175781,293.1499938964844,286.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054895585402,1.8199722617850973e-08,0.00110547139775,-0.0466917417943477,0.0,0.0,0.0,-0.0138351796194911,60.0,9.896818161010742,-0.0,-1.1903389918188625e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001037534166243,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0001092574602807,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,8.069721661740914e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001092574020731,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0005182693130336,285.6836853027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2656555175781,293.1499938964844,286.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054895585402,1.8199722617850973e-08,0.00110547139775,-0.0466917417943477,0.0,0.0,0.0,-0.0138351796194911,60.0,9.896818161010742,-0.0,-1.1903389918188625e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.0001037418551277,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0001092452803277,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,8.068823080975562e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,0.000109245229396,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.000518211571034,285.6868591308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2645263671875,293.1499938964844,286.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053659254685,1.8185309258456086e-08,0.0011053476482629,-0.0466540940105915,0.0,0.0,0.0,-0.0138280317187309,60.0,9.889586448669434,-0.0,-1.1900736041070561e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0001037249676301,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0001092274978873,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,8.067509043030441e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001092274396796,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0005181272281333,285.6900634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2633972167969,293.1499938964844,286.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051857145503,1.816425410083866e-08,0.0011051675537601,-0.046599093824625,0.0,0.0,0.0,-0.0138175934553146,60.0,9.881951332092283,-0.0,-1.1896859319904253e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,0.0001036753019434,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.000109175198304,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,8.063646237133071e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001091751400963,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0005178791470825,285.6964416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2611999511719,293.1499938964844,286.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046571889892,1.810235161769924e-08,0.001104639028199,-0.0464374013245105,0.0,0.0,0.0,-0.0137869101017713,60.0,9.865503311157228,-0.0,-1.1885466477679077e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,0.0001036753019434,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.000109175198304,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,8.063646237133071e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001091751400963,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0005178791470825,285.6964416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2611999511719,293.1499938964844,286.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046571889892,1.810235161769924e-08,0.001104639028199,-0.0464374013245105,0.0,0.0,0.0,-0.0137869101017713,60.0,9.865503311157228,-0.0,-1.1885466477679077e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0001036022076732,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,0.0001090982186724,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,8.057960803853348e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0001090981677407,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0005175140104256,285.7028503417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2590637207031,293.1499938964844,286.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038781376555,1.8011254709904282e-08,0.0011038600932806,-0.0461994409561157,0.0,0.0,0.0,-0.0137417502701282,60.0,9.847238540649414,-0.0,-1.1868709037798909e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0001036022076732,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,0.0001090982186724,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,8.057960803853348e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0001090981677407,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0005175140104256,285.7028503417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2590637207031,293.1499938964844,286.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038781376555,1.8011254709904282e-08,0.0011038600932806,-0.0461994409561157,0.0,0.0,0.0,-0.0137417502701282,60.0,9.847238540649414,-0.0,-1.1868709037798909e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0001035083187161,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0001089993529603,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,8.050657925195992e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001089993020286,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0005170450313016,285.70928955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2569580078125,293.1499938964844,286.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028776643797,1.7894251413963502e-08,0.0011028598528355,-0.0458937920629978,0.0,0.0,0.0,-0.0136837465688586,60.0,9.827282905578612,-0.0,-1.1847204461901129e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0001035083187161,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0001089993529603,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,8.050657925195992e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001089993020286,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0005170450313016,285.70928955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2569580078125,293.1499938964844,286.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028776643797,1.7894251413963502e-08,0.0011028598528355,-0.0458937920629978,0.0,0.0,0.0,-0.0136837465688586,60.0,9.827282905578612,-0.0,-1.1847204461901129e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0001033942826325,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001088792705559,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,8.041788532864302e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0001088792196242,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0005164754111319,285.7157287597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2548828125,293.1499938964844,286.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016625212505,1.775214464316832e-08,0.0011016447097063,-0.0455225557088851,0.0,0.0,0.0,-0.0136132994666695,60.0,9.805659294128418,-0.0,-1.1821111911558549e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0001033942826325,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001088792705559,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,8.041788532864302e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0001088792196242,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0005164754111319,285.7157287597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2548828125,293.1499938964844,286.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016625212505,1.775214464316832e-08,0.0011016447097063,-0.0455225557088851,0.0,0.0,0.0,-0.0136132994666695,60.0,9.805659294128418,-0.0,-1.1821111911558549e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0001033341904985,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,0.0001088159842765,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,8.037114457692951e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,0.0001088159333448,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0005161752342246,285.7189636230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2538757324219,293.1499938964844,286.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010220041498,1.7677258767889725e-08,0.0011010043090209,-0.0453269146382808,0.0,0.0,0.0,-0.0135761741548776,60.0,9.79439926147461,-0.0,-1.1807373567762625e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0001032726431731,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0001087511700461,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,8.03232760517858e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,0.0001087511191144,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0005158677813597,285.72222900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2528686523437,293.1499938964844,286.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003661202266,1.7600557455921262e-08,0.001100348541513,-0.045126523822546,0.0,0.0,0.0,-0.0135381501168012,60.0,9.782953262329102,-0.0,-1.1793310505936461e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,0.0001031424253596,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.0001086140473489,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,8.022199472179636e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0001086139964172,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.0005152173689566,285.72869873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2508850097656,293.1499938964844,286.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989787988364,1.7438289034998892e-08,0.0010989613365381,-0.0447025708854198,0.0,0.0,0.0,-0.0134577080607414,60.0,9.759476661682127,-0.0,-1.1763585661128673e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,0.0001031424253596,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.0001086140473489,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,8.022199472179636e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0001086139964172,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.0005152173689566,285.72869873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2508850097656,293.1499938964844,286.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989787988364,1.7438289034998892e-08,0.0010989613365381,-0.0447025708854198,0.0,0.0,0.0,-0.0134577080607414,60.0,9.759476661682127,-0.0,-1.1763585661128673e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0001029998238664,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001084638715838,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,8.011108002392575e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.000108463827928,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0005145050236023,285.7352294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2489318847656,293.1499938964844,286.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974592296406,1.7260582296785287e-08,0.001097442000173,-0.0442382544279098,0.0,0.0,0.0,-0.0133696133270859,60.0,9.735081672668455,-0.0,-1.1731076199339441e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0001029998238664,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001084638715838,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,8.011108002392575e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.000108463827928,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0005145050236023,285.7352294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2489318847656,293.1499938964844,286.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974592296406,1.7260582296785287e-08,0.001097442000173,-0.0442382544279098,0.0,0.0,0.0,-0.0133696133270859,60.0,9.735081672668455,-0.0,-1.1731076199339441e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.000102840072941,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0001082956514437,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,7.998682849574834e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,0.000108295600512,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,0.0005137070547789,285.7417297363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2470092773437,293.1499938964844,286.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957570048049,1.7061516643934738e-08,0.0010957400081679,-0.0437180995941162,0.0,0.0,0.0,-0.0132709285244345,60.0,9.709478378295898,-0.0,-1.1694712753751449e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.000102840072941,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0001082956514437,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,7.998682849574834e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,0.000108295600512,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,0.0005137070547789,285.7417297363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2470092773437,293.1499938964844,286.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957570048049,1.7061516643934738e-08,0.0010957400081679,-0.0437180995941162,0.0,0.0,0.0,-0.0132709285244345,60.0,9.709478378295898,-0.0,-1.1694712753751449e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001026636891765,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0001081099035218,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,7.984964031493291e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.000108109859866,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,0.0005128259654156,285.748291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2451477050781,293.1499938964844,286.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938775958493,1.6841720906768387e-08,0.0010938607156276,-0.0431437343358993,0.0,0.0,0.0,-0.0131619675084948,60.0,9.68260097503662,-0.0,-1.1654628195856277e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001026636891765,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0001081099035218,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,7.984964031493291e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.000108109859866,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,0.0005128259654156,285.748291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2451477050781,293.1499938964844,286.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938775958493,1.6841720906768387e-08,0.0010938607156276,-0.0431437343358993,0.0,0.0,0.0,-0.0131619675084948,60.0,9.68260097503662,-0.0,-1.1654628195856277e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,0.0001025687306537,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.0001080099100363,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,7.977578206919134e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,0.0001080098663805,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,0.0005123516311869,285.7515563964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2442321777344,293.1499938964844,286.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928654810413,1.6723396001339097e-08,0.0010928488336503,-0.0428345091640949,0.0,0.0,0.0,-0.0131033072248101,60.0,9.668607711791992,-0.0,-1.1633077434680673e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0001024710945785,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0001079070934792,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,7.96998428995721e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0001079070498235,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0005118639674037,285.7548217773437,294.1499938964844,293.1499938964844,291.6635437011719,293.24334716796875,293.1499938964844,286.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918249608948,1.6601733321408574e-08,0.0010918083135038,-0.0425165556371212,0.0,0.0,0.0,-0.0130429938435554,60.0,9.654352188110352,-0.0,-1.161093976520533e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0001022699216264,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0001076952466974,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,7.954336615512148e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,0.0001076951957657,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.000510859012138,285.7613830566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2415466308594,293.1499938964844,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896818712353,1.6351048515161892e-08,0.0010896654566749,-0.0418613702058792,0.0,0.0,0.0,-0.0129187228158116,60.0,9.625263214111328,-0.0,-1.1565391133672165e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0001022699216264,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0001076952466974,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,7.954336615512148e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,0.0001076951957657,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.000510859012138,285.7613830566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2415466308594,293.1499938964844,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896818712353,1.6351048515161892e-08,0.0010896654566749,-0.0418613702058792,0.0,0.0,0.0,-0.0129187228158116,60.0,9.625263214111328,-0.0,-1.1565391133672165e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001020628624246,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,0.0001074772080755,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,7.938232738524675e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001074771571438,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0005098247784189,285.7679443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.23980712890625,293.1499938964844,286.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874754516407,1.6093043342380042e-08,0.0010874593863263,-0.0411869920790195,0.0,0.0,0.0,-0.0127908177673816,60.0,9.595458984375,-0.0,-1.1518605447236041e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001020628624246,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,0.0001074772080755,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,7.938232738524675e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001074771571438,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0005098247784189,285.7679443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.23980712890625,293.1499938964844,286.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874754516407,1.6093043342380042e-08,0.0010874593863263,-0.0411869920790195,0.0,0.0,0.0,-0.0127908177673816,60.0,9.595458984375,-0.0,-1.1518605447236041e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0001018564071273,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,0.0001072597879101,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,7.922174700070173e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0001072597442544,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.0005087934550829,285.7745361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23809814453125,293.1499938964844,286.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852754348888,1.5835777134043383e-08,0.0010852596024051,-0.0405144914984703,0.0,0.0,0.0,-0.0126632805913686,60.0,9.565394401550291,-0.0,-1.1472048555560833e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0001018564071273,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,0.0001072597879101,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,7.922174700070173e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0001072597442544,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.0005087934550829,285.7745361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23809814453125,293.1499938964844,286.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852754348888,1.5835777134043383e-08,0.0010852596024051,-0.0405144914984703,0.0,0.0,0.0,-0.0126632805913686,60.0,9.565394401550291,-0.0,-1.1472048555560833e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,0.0001016581009025,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001070509679266,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,7.906751125119627e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0001070509242708,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0005078029353171,285.7810974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2364196777344,293.1499938964844,286.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831623803824,1.558868056861229e-08,0.0010831467807292,-0.039868526160717,0.0,0.0,0.0,-0.012540784664452,60.0,9.535600662231444,-0.0,-1.1427420787413213e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,0.0001016581009025,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001070509679266,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,7.906751125119627e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0001070509242708,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0005078029353171,285.7810974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2364196777344,293.1499938964844,286.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831623803824,1.558868056861229e-08,0.0010831467807292,-0.039868526160717,0.0,0.0,0.0,-0.012540784664452,60.0,9.535600662231444,-0.0,-1.1427420787413213e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0001015641464618,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001069520294549,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,7.899443153291941e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0001069519857992,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,0.0005073336069472,285.7843933105469,294.1499938964844,293.1499938964844,291.6635437011719,293.235595703125,293.1499938964844,286.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821616742759,1.5471606218397937e-08,0.0010821461910381,-0.039562452584505,0.0,0.0,0.0,-0.0124827483668923,60.0,9.520991325378418,-0.0,-1.1406306299477365e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0001014735680655,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,0.0001068566416506,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,7.892397843534127e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0001068565979949,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0005068811005912,285.7876892089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2348022460937,293.1499938964844,286.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811967076733,1.5358736504822446e-08,0.0010811813408508,-0.0392673574388027,0.0,0.0,0.0,-0.012426795437932,60.0,9.506613731384276,-0.0,-1.1385968434751704e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0001013032524497,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.0001066772892954,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,7.879150507505983e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.0001066772456397,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0005060303374193,285.7942810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2331848144531,293.1499938964844,286.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793810943141,1.514650449507826e-08,0.0010793659603223,-0.0387124605476856,0.0,0.0,0.0,-0.0123215802013874,60.0,9.478543281555176,-0.0,-1.13477767627046e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0001013032524497,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.0001066772892954,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,7.879150507505983e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.0001066772456397,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0005060303374193,285.7942810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2331848144531,293.1499938964844,286.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793810943141,1.514650449507826e-08,0.0010793659603223,-0.0387124605476856,0.0,0.0,0.0,-0.0123215802013874,60.0,9.478543281555176,-0.0,-1.13477767627046e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,0.0001011545173241,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001065206597559,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,7.867582462495193e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.0001065206233761,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0005052873748354,285.8009033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2315979003906,293.1499938964844,286.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777962161228,1.4961168304239436e-08,0.0010777813149616,-0.0382278561592102,0.0,0.0,0.0,-0.0122297015041112,60.0,9.451963424682615,-0.0,-1.1314476466850465e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,0.0001011545173241,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001065206597559,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,7.867582462495193e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.0001065206233761,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0005052873748354,285.8009033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2315979003906,293.1499938964844,286.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777962161228,1.4961168304239436e-08,0.0010777813149616,-0.0382278561592102,0.0,0.0,0.0,-0.0122297015041112,60.0,9.451963424682615,-0.0,-1.1314476466850465e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0001010282867355,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001063877352862,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,7.857765012886375e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0001063876989064,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0005046568694524,285.8075256347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2300720214844,293.1499938964844,286.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076451037079,1.4803879011537902e-08,0.0010764362523332,-0.0378165617585182,0.0,0.0,0.0,-0.0121517265215516,60.0,9.42705249786377,-0.0,-1.128625441992881e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
