time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0001010282867355,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001063877352862,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,7.857765012886375e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0001063876989064,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0005046568694524,285.8075256347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2300720214844,293.1499938964844,286.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076451037079,1.4803879011537902e-08,0.0010764362523332,-0.0378165617585182,0.0,0.0,0.0,-0.0121517265215516,60.0,9.42705249786377,-0.0,-1.128625441992881e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0001009281404549,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0001062822775566,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,7.84997537266463e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0001062822411768,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0005041566328145,285.81414794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2285461425781,293.1499938964844,286.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753838578239,1.4679086390856357e-08,0.0010753691894933,-0.0374902300536632,0.0,0.0,0.0,-0.0120898615568876,60.0,9.404097557067873,-0.0,-1.1263887955692553e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0001009281404549,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0001062822775566,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,7.84997537266463e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0001062822411768,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0005041566328145,285.81414794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2285461425781,293.1499938964844,286.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753838578239,1.4679086390856357e-08,0.0010753691894933,-0.0374902300536632,0.0,0.0,0.0,-0.0120898615568876,60.0,9.404097557067873,-0.0,-1.1263887955692553e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,0.0001008906401693,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001062427836586,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,7.847058441257104e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,0.0001062427472788,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0005039693205617,285.8174743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2278137207031,293.1499938964844,286.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107498455327,1.4632351330590154e-08,0.0010749698849394,-0.0373680144548416,0.0,0.0,0.0,-0.012066694907844,60.0,9.393599510192873,-0.0,-1.12555177622653e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0001008581675705,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,0.0001062085939338,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,7.844532956369221e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,0.000106208550278,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0005038070958107,285.82080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2270812988281,293.1499938964844,286.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746393818408,1.4591890362680717e-08,0.0010746247135102,-0.0372622050344944,0.0,0.0,0.0,-0.0120466398075222,60.0,9.383543014526367,-0.0,-1.1248273068531489e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,0.0001008125254884,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0001061605289578,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,7.840983016649261e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,0.000106160492578,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0005035790964029,285.82745361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2256164550781,293.1499938964844,286.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741517180576,1.4535007863969442e-08,0.0010741371661424,-0.0371134541928768,0.0,0.0,0.0,-0.0120184356346726,60.0,9.364885330200195,-0.0,-1.1238092412213518e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,0.0001008125254884,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0001061605289578,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,7.840983016649261e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,0.000106160492578,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0005035790964029,285.82745361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2256164550781,293.1499938964844,286.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741517180576,1.4535007863969442e-08,0.0010741371661424,-0.0371134541928768,0.0,0.0,0.0,-0.0120184356346726,60.0,9.364885330200195,-0.0,-1.1238092412213518e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0001007964019663,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001061435468727,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,7.839728641556576e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0001061435104929,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0005034985952079,285.8341064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2242126464844,293.1499938964844,286.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739795397967,1.4514903945439528e-08,0.0010739651042968,-0.0370608791708946,0.0,0.0,0.0,-0.0120084676891565,60.0,9.348548889160156,-0.0,-1.1234495644885101e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0001007964019663,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001061435468727,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,7.839728641556576e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0001061435104929,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0005034985952079,285.8341064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2242126464844,293.1499938964844,286.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739795397967,1.4514903945439528e-08,0.0010739651042968,-0.0370608791708946,0.0,0.0,0.0,-0.0120084676891565,60.0,9.348548889160156,-0.0,-1.1234495644885101e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.000100808465504,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001061562506947,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,7.840666512493044e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,0.000106156207039,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0005035588401369,285.8407897949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2228088378906,293.1499938964844,286.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741079458966,1.4529921266159818e-08,0.0010740935103967,-0.037100151181221,0.0,0.0,0.0,-0.012015912681818,60.0,9.33462619781494,-0.0,-1.1237182917511745e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.000100808465504,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001061562506947,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,7.840666512493044e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,0.000106156207039,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0005035588401369,285.8407897949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2228088378906,293.1499938964844,286.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741079458966,1.4529921266159818e-08,0.0010740935103967,-0.037100151181221,0.0,0.0,0.0,-0.012015912681818,60.0,9.33462619781494,-0.0,-1.1237182917511745e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001008419931167,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,0.0001061915536411,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,7.843274215701967e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,0.0001061915172613,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0005037263035774,285.8475036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.221435546875,293.1499938964844,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074465108104,1.4571686968167796e-08,0.0010744505561888,-0.0372093766927719,0.0,0.0,0.0,-0.0120366169139742,60.0,9.322724342346191,-0.0,-1.1244657116549209e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001008419931167,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,0.0001061915536411,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,7.843274215701967e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,0.0001061915172613,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0005037263035774,285.8475036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.221435546875,293.1499938964844,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074465108104,1.4571686968167796e-08,0.0010744505561888,-0.0372093766927719,0.0,0.0,0.0,-0.0120366169139742,60.0,9.322724342346191,-0.0,-1.1244657116549209e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0001008681210805,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0001062190713128,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,7.845306390663609e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.000106219027657,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0005038568633608,285.8508605957031,294.1499938964844,293.1499938964844,291.6635437011719,293.22076416015625,293.1499938964844,286.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747434571385,1.4604236042714548e-08,0.0010747289052233,-0.0372944958508014,0.0,0.0,0.0,-0.0120527539402246,60.0,9.317651748657228,-0.0,-1.1250483566982441e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,0.0001008971812552,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0001062496667145,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,7.847566303098574e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001062496303347,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0005040019750595,285.8542175292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2200927734375,293.1499938964844,286.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750538203865,1.4640438195101524e-08,0.0010750392684713,-0.0373891629278659,0.0,0.0,0.0,-0.0120707042515277,60.0,9.312912940979004,-0.0,-1.125696584836078e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,0.0001009642728604,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001063203235389,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,7.852785347495228e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,0.0001063202871591,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.000504337134771,285.8609619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2187805175781,293.1499938964844,286.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757675627246,1.4724025554357922e-08,0.001075752894394,-0.0376077480614185,0.0,0.0,0.0,-0.0121121369302272,60.0,9.304239273071287,-0.0,-1.1271939825974189e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,0.0001009642728604,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001063203235389,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,7.852785347495228e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,0.0001063202871591,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.000504337134771,285.8609619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2187805175781,293.1499938964844,286.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757675627246,1.4724025554357922e-08,0.001075752894394,-0.0376077480614185,0.0,0.0,0.0,-0.0121121369302272,60.0,9.304239273071287,-0.0,-1.1271939825974189e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0001010487103485,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.000106409228465,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,7.859351899242029e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0001064091920852,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,0.000504758907482,285.86773681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21746826171875,293.1499938964844,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766671039164,1.4829215189138269e-08,0.0010766523191705,-0.037882812321186,0.0,0.0,0.0,-0.0121642835438251,60.0,9.297104835510254,-0.0,-1.1290798340723997e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0001010487103485,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.000106409228465,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,7.859351899242029e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0001064091920852,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,0.000504758907482,285.86773681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21746826171875,293.1499938964844,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766671039164,1.4829215189138269e-08,0.0010766523191705,-0.037882812321186,0.0,0.0,0.0,-0.0121642835438251,60.0,9.297104835510254,-0.0,-1.1290798340723997e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001011461135931,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.0001065118049154,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,7.866927626309916e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.0001065117685357,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,0.0005052454653196,285.87451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2161865234375,293.1499938964844,286.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777048300951,1.4950570559335574e-08,0.0010776899289339,-0.0382001437246799,0.0,0.0,0.0,-0.0122244441881775,60.0,9.291271209716797,-0.0,-1.1312574343946836e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001011461135931,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.0001065118049154,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,7.866927626309916e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.0001065117685357,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,0.0005052454653196,285.87451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2161865234375,293.1499938964844,286.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777048300951,1.4950570559335574e-08,0.0010776899289339,-0.0382001437246799,0.0,0.0,0.0,-0.0122244441881775,60.0,9.291271209716797,-0.0,-1.1312574343946836e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0001012550419545,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,0.0001066265103872,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,7.875399751355872e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001066264740074,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0005057895905338,285.8813171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2149353027344,293.1499938964844,286.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788653744384,1.5086284221865753e-08,0.0010788502404466,-0.0385550037026405,0.0,0.0,0.0,-0.0122917229309678,60.0,9.286584854125977,-0.0,-1.1336951644125293e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0001012550419545,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,0.0001066265103872,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,7.875399751355872e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001066264740074,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0005057895905338,285.8813171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2149353027344,293.1499938964844,286.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788653744384,1.5086284221865753e-08,0.0010788502404466,-0.0385550037026405,0.0,0.0,0.0,-0.0122917229309678,60.0,9.286584854125977,-0.0,-1.1336951644125293e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0001013145374599,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001066891636583,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,7.880027260398492e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,0.0001066891272785,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,0.0005060867988504,285.8847351074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2143249511719,293.1499938964844,286.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794992558658,1.5160409816417086e-08,0.0010794841218739,-0.0387488193809986,0.0,0.0,0.0,-0.0123284701257944,60.0,9.284746170043944,-0.0,-1.1350277162591746e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001013755972962,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0001067534612957,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,7.88477627793327e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,0.0001067534249159,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0005063918069936,285.8881530761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2137145996094,293.1499938964844,286.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801503667607,1.523648407442124e-08,0.0010801351163536,-0.0389477238059043,0.0,0.0,0.0,-0.0123661858960986,60.0,9.28310775756836,-0.0,-1.136396079459701e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0001015017915051,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0001068863421096,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,7.894590817159042e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0001068863057298,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0005070221377536,285.8949890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2124938964844,293.1499938964844,286.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814941488206,1.5393707641919718e-08,0.0010814787819981,-0.0393587946891784,0.0,0.0,0.0,-0.0124441245570778,60.0,9.280227661132812,-0.0,-1.1392268106646959e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0001015017915051,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0001068863421096,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,7.894590817159042e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0001068863057298,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0005070221377536,285.8949890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2124938964844,293.1499938964844,286.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814941488206,1.5393707641919718e-08,0.0010814787819981,-0.0393587946891784,0.0,0.0,0.0,-0.0124441245570778,60.0,9.280227661132812,-0.0,-1.1392268106646959e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,0.0001016376772895,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.000107029438368,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,7.905159873189405e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,0.0001070294019882,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0005077009554952,285.90185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2113342285156,293.1499938964844,286.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829420061782,1.5563013988639796e-08,0.001082926406525,-0.0398014299571514,0.0,0.0,0.0,-0.0125280562788248,60.0,9.27819538116455,-0.0,-1.1422790180404264e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,0.0001016376772895,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.000107029438368,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,7.905159873189405e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,0.0001070294019882,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0005077009554952,285.90185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2113342285156,293.1499938964844,286.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829420061782,1.5563013988639796e-08,0.001082926406525,-0.0398014299571514,0.0,0.0,0.0,-0.0125280562788248,60.0,9.27819538116455,-0.0,-1.1422790180404264e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001017803297145,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,0.0001071796577889,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,7.916254980955273e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001071796286851,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0005084135336801,285.90875244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844618082046,1.5740750924919666e-08,0.0010844460921362,-0.0402660816907882,0.0,0.0,0.0,-0.012616166844964,60.0,9.276898384094238,-0.0,-1.1454876158722985e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001017803297145,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,0.0001071796577889,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,7.916254980955273e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001071796286851,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0005084135336801,285.90875244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844618082046,1.5740750924919666e-08,0.0010844460921362,-0.0402660816907882,0.0,0.0,0.0,-0.012616166844964,60.0,9.276898384094238,-0.0,-1.1454876158722985e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.0001019290502881,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0001073362655006,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,7.927822298370302e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001073362291208,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,0.0005091564380563,285.9156494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860462207347,1.5926040930480667e-08,0.0010860303882509,-0.0407504513859748,0.0,0.0,0.0,-0.0127080231904983,60.0,9.276237487792969,-0.0,-1.148837327491492e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.0001019290502881,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0001073362655006,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,7.927822298370302e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001073362291208,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,0.0005091564380563,285.9156494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860462207347,1.5926040930480667e-08,0.0010860303882509,-0.0407504513859748,0.0,0.0,0.0,-0.0127080231904983,60.0,9.276237487792969,-0.0,-1.148837327491492e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001020060517475,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,0.0001074173560482,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,7.933811139082536e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001074173196684,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0005095410742796,285.91912841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2084655761719,293.1499938964844,286.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868668323382,1.6021983739733514e-08,0.0010868507670238,-0.0410012491047382,0.0,0.0,0.0,-0.0127555858343839,60.0,9.276185989379885,-0.0,-1.150573680774869e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001020839190459,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,0.0001074993488145,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,7.939867646200582e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0001074993197107,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0005099300178699,285.9225769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2078857421875,293.1499938964844,286.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876967571675,1.6118999468517362e-08,0.0010876805754378,-0.0412548407912254,0.0,0.0,0.0,-0.0128036821261048,60.0,9.276252746582031,-0.0,-1.1523308529604037e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001022417709464,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,0.0001076655753422,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,7.952145097078755e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,0.0001076655462384,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,0.0005107185570523,285.9295349121094,294.1499938964844,293.1499938964844,291.6635437011719,293.206787109375,293.1499938964844,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893781436607,1.6315674145062076e-08,0.0010893618455156,-0.0417689085006713,0.0,0.0,0.0,-0.0129011794924736,60.0,9.276606559753418,-0.0,-1.1558971380054572e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001022417709464,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,0.0001076655753422,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,7.952145097078755e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,0.0001076655462384,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,0.0005107185570523,285.9295349121094,294.1499938964844,293.1499938964844,291.6635437011719,293.206787109375,293.1499938964844,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893781436607,1.6315674145062076e-08,0.0010893618455156,-0.0417689085006713,0.0,0.0,0.0,-0.0129011794924736,60.0,9.276606559753418,-0.0,-1.1558971380054572e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0001024043813231,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001078368150047,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,7.964792166603729e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0001078367786249,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0005115307867527,285.9365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2057189941406,293.1499938964844,286.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911106364801,1.651827830073671e-08,0.0010910941055044,-0.0422984436154365,0.0,0.0,0.0,-0.013001617975533,60.0,9.277389526367188,-0.0,-1.1595766125083173e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0001024043813231,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001078368150047,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,7.964792166603729e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0001078367786249,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0005115307867527,285.9365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2057189941406,293.1499938964844,286.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911106364801,1.651827830073671e-08,0.0010910941055044,-0.0422984436154365,0.0,0.0,0.0,-0.013001617975533,60.0,9.277389526367188,-0.0,-1.1595766125083173e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
