time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001025664023472,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,0.0001080074289347,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,7.977393397595733e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.000108007392555,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0005123401642777,285.9435119628906,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928368428722,1.6720148821036673e-08,0.0010928200790658,-0.042826022952795,0.0,0.0,0.0,-0.0131016932427883,60.0,9.278369903564451,-0.0,-1.163248626312452e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001025664023472,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,0.0001080074289347,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,7.977393397595733e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.000108007392555,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0005123401642777,285.9435119628906,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928368428722,1.6720148821036673e-08,0.0010928200790658,-0.042826022952795,0.0,0.0,0.0,-0.0131016932427883,60.0,9.278369903564451,-0.0,-1.163248626312452e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0001027233083732,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,0.0001081726586562,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,7.989597361302003e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001081726222764,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0005131239304319,285.9505310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2035827636719,293.1499938964844,286.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945085668936,1.6915647549353707e-08,0.0010944916866719,-0.0433369204401969,0.0,0.0,0.0,-0.0131986094638705,60.0,9.279227256774902,-0.0,-1.166810292829723e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0001027233083732,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,0.0001081726586562,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,7.989597361302003e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001081726222764,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0005131239304319,285.9505310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2035827636719,293.1499938964844,286.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945085668936,1.6915647549353707e-08,0.0010944916866719,-0.0433369204401969,0.0,0.0,0.0,-0.0131986094638705,60.0,9.279227256774902,-0.0,-1.166810292829723e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.000102798017906,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,0.0001082513263099,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,7.99540794105269e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0001082512972061,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.000513497099746,285.9540405273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2030944824219,293.1499938964844,286.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953042656183,1.700872864773828e-08,0.0010952872689813,-0.0435801558196544,0.0,0.0,0.0,-0.0132447518408298,60.0,9.279475212097168,-0.0,-1.1685079925882746e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0001028711776598,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.0001083283714251,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,8.001098467502743e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,0.0001083283423213,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,0.0005138625856488,285.9575500488281,294.1499938964844,293.1499938964844,291.6635437011719,293.2025756835937,293.1499938964844,286.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960832005366,1.7099885951665783e-08,0.0010960660874843,-0.043818362057209,0.0,0.0,0.0,-0.0132899396121501,60.0,9.27963161468506,-0.0,-1.1701717994583305e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001030128041747,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001084775067283,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,8.012113539734855e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0001084774703485,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0005145700415596,285.964599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2015686035156,293.1499938964844,286.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975928744301,1.7276338581950768e-08,0.0010975756449624,-0.0442794263362884,0.0,0.0,0.0,-0.0133774187415838,60.0,9.279680252075195,-0.0,-1.1733957450132949e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001030128041747,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001084775067283,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,8.012113539734855e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0001084774703485,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0005145700415596,285.964599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2015686035156,293.1499938964844,286.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975928744301,1.7276338581950768e-08,0.0010975756449624,-0.0442794263362884,0.0,0.0,0.0,-0.0133774187415838,60.0,9.279680252075195,-0.0,-1.1733957450132949e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0001031400315696,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0001086114789359,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,8.022008842090145e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,0.000108611449832,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0005152055528014,285.9716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2005615234375,293.1499938964844,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989484144374,1.7434855337228328e-08,0.0010989310685545,-0.0446936041116714,0.0,0.0,0.0,-0.0134560018777847,60.0,9.27882480621338,-0.0,-1.1762957541350261e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0001031400315696,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0001086114789359,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,8.022008842090145e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,0.000108611449832,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0005152055528014,285.9716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2005615234375,293.1499938964844,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989484144374,1.7434855337228328e-08,0.0010989310685545,-0.0446936041116714,0.0,0.0,0.0,-0.0134560018777847,60.0,9.27882480621338,-0.0,-1.1762957541350261e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0001032543150358,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,0.0001087318305508,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,8.030897879507393e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.000108731794171,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.000515776395332,285.978759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1995849609375,293.1499938964844,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001660022884,1.7577248101474652e-08,0.0011001484235748,-0.0450656302273273,0.0,0.0,0.0,-0.0135265905410051,60.0,9.277090072631836,-0.0,-1.1789038012466337e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0001032543150358,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,0.0001087318305508,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,8.030897879507393e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.000108731794171,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.000515776395332,285.978759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1995849609375,293.1499938964844,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001660022884,1.7577248101474652e-08,0.0011001484235748,-0.0450656302273273,0.0,0.0,0.0,-0.0135265905410051,60.0,9.277090072631836,-0.0,-1.1789038012466337e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0001033528387779,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0001088355784304,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,8.038560190470889e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0001088355493266,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.000516268541105,285.9858703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1986389160156,293.1499938964844,286.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012157192453,1.7699999688147727e-08,0.0011011980241164,-0.0453863255679607,0.0,0.0,0.0,-0.013587444089353,60.0,9.27426528930664,-0.0,-1.1811544453621536e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0001033528387779,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0001088355784304,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,8.038560190470889e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0001088355493266,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.000516268541105,285.9858703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1986389160156,293.1499938964844,286.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012157192453,1.7699999688147727e-08,0.0011011980241164,-0.0453863255679607,0.0,0.0,0.0,-0.013587444089353,60.0,9.27426528930664,-0.0,-1.1811544453621536e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.0001033936350722,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001088785429601,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,8.041733963182196e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0001088785138563,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0005164723843336,285.9894104003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1981811523437,293.1499938964844,286.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016498319804,1.7750833691820844e-08,0.0011016320204362,-0.0455191284418106,0.0,0.0,0.0,-0.0136126419529318,60.0,9.272249221801758,-0.0,-1.182087174811386e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.0001034325759974,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,0.0001089195429813,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,8.044762216741219e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.0001089195138774,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0005166668561287,285.99298095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1977233886719,293.1499938964844,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020649690181,1.7799344220748026e-08,0.0011020471574738,-0.0456458590924739,0.0,0.0,0.0,-0.0136366914957761,60.0,9.27005100250244,-0.0,-1.1829775559135669e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0001034979577525,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0001089883953682,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,8.049847383517772e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001089883662643,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0005169934593141,286.0000915527344,294.1499938964844,293.1499938964844,291.6635437011719,293.19677734375,293.1499938964844,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027620639652,1.7880804392689242e-08,0.0011027441360056,-0.0458586625754833,0.0,0.0,0.0,-0.0136770764365792,60.0,9.264894485473633,-0.0,-1.184473390480889e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0001034979577525,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0001089883953682,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,8.049847383517772e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001089883662643,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0005169934593141,286.0000915527344,294.1499938964844,293.1499938964844,291.6635437011719,293.19677734375,293.1499938964844,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027620639652,1.7880804392689242e-08,0.0011027441360056,-0.0458586625754833,0.0,0.0,0.0,-0.0136770764365792,60.0,9.264894485473633,-0.0,-1.184473390480889e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91558837890625,0.0,0.0,0.0001035370005411,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,0.0001090295118046,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,8.052884368225932e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001090294827008,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,0.0005171885131858,286.0072326660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1958923339844,293.1499938964844,286.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110317801591,1.7929448148379382e-08,0.0011031600879505,-0.0459857359528541,0.0,0.0,0.0,-0.0137011921033263,60.0,9.257794380187988,-0.0,-1.1853671111339281e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91558837890625,0.0,0.0,0.0001035370005411,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,0.0001090295118046,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,8.052884368225932e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001090294827008,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,0.0005171885131858,286.0072326660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1958923339844,293.1499938964844,286.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110317801591,1.7929448148379382e-08,0.0011031600879505,-0.0459857359528541,0.0,0.0,0.0,-0.0137011921033263,60.0,9.257794380187988,-0.0,-1.1853671111339281e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.0001035590321407,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001090527002816,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,8.054597128648311e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0001090526711777,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0005172985256649,286.01434326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.19500732421875,293.1499938964844,286.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034125927835,1.7956880427050237e-08,0.001103394664824,-0.0460573993623256,0.0,0.0,0.0,-0.0137147912755608,60.0,9.249419212341309,-0.0,-1.1858713122592241e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.0001035590321407,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001090527002816,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,8.054597128648311e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0001090526711777,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0005172985256649,286.01434326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.19500732421875,293.1499938964844,286.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034125927835,1.7956880427050237e-08,0.001103394664824,-0.0460573993623256,0.0,0.0,0.0,-0.0137147912755608,60.0,9.249419212341309,-0.0,-1.1858713122592241e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0001035527820931,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,0.0001090461228159,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,8.054111094679683e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.000109046093712,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0005172673263587,286.021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1941223144531,293.1499938964844,286.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033460032194,1.7949083996882113e-08,0.0011033280752599,-0.0460370332002639,0.0,0.0,0.0,-0.0137109262868762,60.0,9.238919258117676,-0.0,-1.185727995789421e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0001035527820931,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,0.0001090461228159,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,8.054111094679683e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.000109046093712,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0005172673263587,286.021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1941223144531,293.1499938964844,286.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033460032194,1.7949083996882113e-08,0.0011033280752599,-0.0460370332002639,0.0,0.0,0.0,-0.0137109262868762,60.0,9.238919258117676,-0.0,-1.185727995789421e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.0001035410023177,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,0.0001090337173081,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,8.053195051616058e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001090336882043,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0005172085366211,286.0250549316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1936950683594,293.1499938964844,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032200418412,1.7934404183961306e-08,0.0011032021138817,-0.0459986813366413,0.0,0.0,0.0,-0.013703647069633,60.0,9.232989311218262,-0.0,-1.185458202712653e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0001035240129567,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0001090158257284,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,8.051873737713322e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0001090157966245,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0005171236116439,286.0286560058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1932983398437,293.1499938964844,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030391324311,1.7913226457721976e-08,0.0011030212044715,-0.0459433645009994,0.0,0.0,0.0,-0.0136931492015719,60.0,9.226669311523438,-0.0,-1.1850691095105505e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0001034739980241,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0001089631623472,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,8.047983283177018e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001089631332433,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0005168738425709,286.0357971191406,294.1499938964844,293.1499938964844,291.6635437011719,293.19244384765625,293.1499938964844,286.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025087442249,1.7850904754368457e-08,0.0011024909326806,-0.0457805544137954,0.0,0.0,0.0,-0.0136622665449976,60.0,9.212867736816406,-0.0,-1.1839242120004201e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0001034739980241,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0001089631623472,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,8.047983283177018e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001089631332433,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0005168738425709,286.0357971191406,294.1499938964844,293.1499938964844,291.6635437011719,293.19244384765625,293.1499938964844,286.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025087442249,1.7850904754368457e-08,0.0011024909326806,-0.0457805544137954,0.0,0.0,0.0,-0.0136622665449976,60.0,9.212867736816406,-0.0,-1.1839242120004201e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,0.0001034302476909,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0001089170837076,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,8.044580317800865e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0001089170546038,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0005166552728042,286.0394897460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1920166015625,293.1499938964844,286.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020401725545,1.7796379481183067e-08,0.0011020223610103,-0.0456381142139434,0.0,0.0,0.0,-0.0136352246627211,60.0,9.204349517822266,-0.0,-1.1829231283400077e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0001033897497109,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.00010887443932,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,8.041430555749685e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0001088744102162,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0005164529429748,286.0429382324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1916198730469,293.1499938964844,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016088537871,1.7745913183375706e-08,0.0011015911586582,-0.0455062761902809,0.0,0.0,0.0,-0.0136102084070444,60.0,9.19648551940918,-0.0,-1.181996864829671e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0001032700529322,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,0.0001087483979063,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,8.032120967982337e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0001087483688024,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0005158550920896,286.0500793457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003359686583,1.7596766710425982e-08,0.0011003183899447,-0.0451166220009326,0.0,0.0,0.0,-0.0135362828150391,60.0,9.177775382995604,-0.0,-1.1792614884598153e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0001032700529322,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,0.0001087483979063,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,8.032120967982337e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0001087483688024,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0005158550920896,286.0500793457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003359686583,1.7596766710425982e-08,0.0011003183899447,-0.0451166220009326,0.0,0.0,0.0,-0.0135362828150391,60.0,9.177775382995604,-0.0,-1.1792614884598153e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001031006904668,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001085700496332,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,8.018948574317619e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.0001085700205294,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,0.0005150091019459,286.05718994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1900329589844,293.1499938964844,286.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098531181924,1.7385728412477874e-08,0.001098513836041,-0.0445652417838573,0.0,0.0,0.0,-0.0134316617622971,60.0,9.155714988708496,-0.0,-1.1753965623029217e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001031006904668,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001085700496332,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,8.018948574317619e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.0001085700205294,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,0.0005150091019459,286.05718994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1900329589844,293.1499938964844,286.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098531181924,1.7385728412477874e-08,0.001098513836041,-0.0445652417838573,0.0,0.0,0.0,-0.0134316617622971,60.0,9.155714988708496,-0.0,-1.1753965623029217e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0001029941049637,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0001084578034351,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,8.010658348212019e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001084577816072,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,0.0005144766764715,286.0607604980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,293.1499938964844,286.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973929893225,1.7252911987952757e-08,0.0010973756434395,-0.0442182160913944,0.0,0.0,0.0,-0.0133658070117235,60.0,9.142996788024902,-0.0,-1.1729674298521789e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.0001028826882247,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0001083404713426,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,8.001991955097765e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0001083404495147,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0005139200948178,286.0643310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.18927001953125,293.1499938964844,286.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962067171931,1.7114077266455752e-08,0.0010961896041408,-0.0438554398715496,0.0,0.0,0.0,-0.0132969859987497,60.0,9.12989902496338,-0.0,-1.1704308633397889e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,0.00010263150034,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001080759611795,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,7.982455281307921e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,0.0001080759393516,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,0.0005126653704792,286.0714416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.18853759765625,293.1499938964844,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935316095128,1.6801088520423946e-08,0.0010935148457065,-0.0430375449359416,0.0,0.0,0.0,-0.013141831383109,60.0,9.101458549499512,-0.0,-1.1647225051092393e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,0.00010263150034,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001080759611795,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,7.982455281307921e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,0.0001080759393516,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,0.0005126653704792,286.0714416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.18853759765625,293.1499938964844,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935316095128,1.6801088520423946e-08,0.0010935148457065,-0.0430375449359416,0.0,0.0,0.0,-0.013141831383109,60.0,9.101458549499512,-0.0,-1.1647225051092393e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001023431032081,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001077722699847,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,7.960024231579155e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0001077722408808,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,0.0005112247890792,286.0785217285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1877746582031,293.1499938964844,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904575465247,1.6441735084526954e-08,0.001090441015549,-0.0420983880758285,0.0,0.0,0.0,-0.0129636796191334,60.0,9.07024383544922,-0.0,-1.1581857961573405e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
