time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001023431032081,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001077722699847,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,7.960024231579155e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0001077722408808,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,0.0005112247890792,286.0785217285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1877746582031,293.1499938964844,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904575465247,1.6441735084526954e-08,0.001090441015549,-0.0420983880758285,0.0,0.0,0.0,-0.0129636796191334,60.0,9.07024383544922,-0.0,-1.1581857961573405e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.0001020225681713,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,0.000107434723759,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,7.935093890409917e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,0.0001074347019311,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0005096236127428,286.0856018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1870422363281,293.1499938964844,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870422702282,1.6042333683685683e-08,0.0010870262049138,-0.0410544425249099,0.0,0.0,0.0,-0.0127656813710927,60.0,9.036054611206056,-0.0,-1.1509421682376344e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.0001020225681713,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,0.000107434723759,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,7.935093890409917e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,0.0001074347019311,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0005096236127428,286.0856018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1870422363281,293.1499938964844,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870422702282,1.6042333683685683e-08,0.0010870262049138,-0.0410544425249099,0.0,0.0,0.0,-0.0127656813710927,60.0,9.036054611206056,-0.0,-1.1509421682376344e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001016762034851,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.0001070699872798,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,7.908153929747641e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0001070699581759,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.0005078934482298,286.0926818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.18634033203125,293.1499938964844,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083351788111,1.5610757131412356e-08,0.0010833361884579,-0.039926242083311,0.0,0.0,0.0,-0.0125517314299941,60.0,8.999330520629883,-0.0,-1.1431404089989885e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001016762034851,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.0001070699872798,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,7.908153929747641e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0001070699581759,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.0005078934482298,286.0926818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.18634033203125,293.1499938964844,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083351788111,1.5610757131412356e-08,0.0010833361884579,-0.039926242083311,0.0,0.0,0.0,-0.0125517314299941,60.0,8.999330520629883,-0.0,-1.1431404089989885e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,0.0001014945446513,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001068786950781,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,7.89402547525242e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0001068786732503,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0005069861072115,286.09619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1860046386719,293.1499938964844,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814162669703,1.5384413742935976e-08,0.0010814009001478,-0.0393344946205616,0.0,0.0,0.0,-0.0124395247548818,60.0,8.980141639709473,-0.0,-1.1390594067961501e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0001013086730381,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0001066829572664,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,7.879568147473037e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0001066829354385,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0005060575786046,286.0997009277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1856384277344,293.1499938964844,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794358095154,1.5152808785501293e-08,0.0010794206755235,-0.038728941231966,0.0,0.0,0.0,-0.0123247085139155,60.0,8.960525512695312,-0.0,-1.1348910078368136e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0001009253028314,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.0001062792507582,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,7.849750545574352e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0001062792289303,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0005041426047682,286.1067199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1849670410156,293.1499938964844,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753510287031,1.4675129555996593e-08,0.0010753363603726,-0.0374798811972141,0.0,0.0,0.0,-0.0120879048481583,60.0,8.92017936706543,-0.0,-1.1263178834042264e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0001009253028314,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.0001062792507582,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,7.849750545574352e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0001062792289303,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0005041426047682,286.1067199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1849670410156,293.1499938964844,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753510287031,1.4675129555996593e-08,0.0010753363603726,-0.0374798811972141,0.0,0.0,0.0,-0.0120879048481583,60.0,8.92017936706543,-0.0,-1.1263178834042264e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,0.0001006897073239,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.0001060311624314,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,7.831426773918793e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0001060311333276,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,0.0005029657622799,286.11090087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1845703125,293.1499938964844,286.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728407651185,1.4381578594679922e-08,0.0010728263296186,-0.0367122069001197,0.0,0.0,0.0,-0.0119423801079392,60.0,8.895347595214844,-0.0,-1.121065551501488e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0001005308877211,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001058639099937,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,7.819073653081432e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,0.0001058638881659,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0005021723918616,286.1137084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.184326171875,293.1499938964844,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711485520005,1.4183685337343377e-08,0.0010711343493312,-0.0361946485936641,0.0,0.0,0.0,-0.0118442764505743,60.0,8.87860107421875,-0.0,-1.1175316672051849e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0001001301570795,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.00010544192628,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,7.787906361045316e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0001054419044521,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0005001706886105,286.12066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668787872418,1.3684386068746336e-08,0.0010668650502339,-0.0348886922001838,0.0,0.0,0.0,-0.0115967532619833,60.0,8.836187362670898,-0.0,-1.108640148572704e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0001001301570795,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.00010544192628,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,7.787906361045316e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0001054419044521,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0005001706886105,286.12066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668787872418,1.3684386068746336e-08,0.0010668650502339,-0.0348886922001838,0.0,0.0,0.0,-0.0115967532619833,60.0,8.836187362670898,-0.0,-1.108640148572704e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,9.972756379283965e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001050179707817,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,7.756592822261155e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001050179489539,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0004981596721336,286.1275939941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625891154631,1.3182757108154421e-08,0.0010625758441165,-0.0335764624178409,0.0,0.0,0.0,-0.0113480752333998,60.0,8.793305397033691,-0.0,-1.099742874544063e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,9.972756379283965e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001050179707817,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,7.756592822261155e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001050179489539,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0004981596721336,286.1275939941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625891154631,1.3182757108154421e-08,0.0010625758441165,-0.0335764624178409,0.0,0.0,0.0,-0.0113480752333998,60.0,8.793305397033691,-0.0,-1.099742874544063e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,9.952702384907752e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0001048067933879,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,7.74099535192363e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.0001048067715601,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0004971579182893,286.13104248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1827392578125,293.1499938964844,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604524286463,1.2932887649697022e-08,0.0010604395065456,-0.0329227559268474,0.0,0.0,0.0,-0.0112242056056857,60.0,8.771788597106934,-0.0,-1.0953243645417389e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,9.93277644738555e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,0.0001045969620463,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,7.725497562205419e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,0.0001045969402184,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0004961625672876,286.1344909667969,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583294788375,1.2684616912395086e-08,0.0010583167895674,-0.0322731919586658,0.0,0.0,0.0,-0.0111011276021599,60.0,8.75030517578125,-0.0,-1.0909429448702213e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,9.893278911476956e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001041810319293,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,7.694777013966814e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001041810101014,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0004941895604133,286.141357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541207157075,1.2192485243645024e-08,0.0010541084920987,-0.0309854838997125,0.0,0.0,0.0,-0.0108571564778685,60.0,8.707475662231445,-0.0,-1.0822837737123336e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,9.893278911476956e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001041810319293,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,7.694777013966814e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001041810101014,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0004941895604133,286.141357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541207157075,1.2192485243645024e-08,0.0010541084920987,-0.0309854838997125,0.0,0.0,0.0,-0.0108571564778685,60.0,8.707475662231445,-0.0,-1.0822837737123336e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,9.854964446276426e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,0.0001037775655277,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,7.664976874366403e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0001037775436998,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0004922756925225,286.148193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,286.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500382632017,1.1715101777554082e-08,0.0010500266216695,-0.0297362189739942,0.0,0.0,0.0,-0.010620498098433,60.0,8.665227890014648,-0.0,-1.0739170619444849e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,9.854964446276426e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,0.0001037775655277,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,7.664976874366403e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0001037775436998,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0004922756925225,286.148193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,286.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500382632017,1.1715101777554082e-08,0.0010500266216695,-0.0297362189739942,0.0,0.0,0.0,-0.010620498098433,60.0,8.665227890014648,-0.0,-1.0739170619444849e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,9.818090620683506e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001033892622217,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,7.636297232238576e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001033892403938,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0004904337693005,286.155029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461094789206,1.125566750914686e-08,0.0010460981866344,-0.0285337958484888,0.0,0.0,0.0,-0.0103927375748753,60.0,8.623886108398438,-0.0,-1.0658955318376685e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,9.818090620683506e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001033892622217,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,7.636297232238576e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001033892403938,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0004904337693005,286.155029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461094789206,1.125566750914686e-08,0.0010460981866344,-0.0285337958484888,0.0,0.0,0.0,-0.0103927375748753,60.0,8.623886108398438,-0.0,-1.0658955318376685e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,9.7825271950569e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,0.0001030147686833,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,7.608636951772496e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0001030147468554,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0004886573296971,286.1618347167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,286.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423199273645,1.0812568618234764e-08,0.0010423091007396,-0.0273740105330944,0.0,0.0,0.0,-0.0101730739697813,60.0,8.583367347717285,-0.0,-1.05818770634869e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,9.7825271950569e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,0.0001030147686833,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,7.608636951772496e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0001030147468554,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0004886573296971,286.1618347167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,286.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423199273645,1.0812568618234764e-08,0.0010423091007396,-0.0273740105330944,0.0,0.0,0.0,-0.0101730739697813,60.0,8.583367347717285,-0.0,-1.05818770634869e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.765395225258544e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0001028343540383,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,7.59531176299788e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,0.0001028343322104,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0004878015315625,286.16522216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1798400878906,293.1499938964844,286.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404965141788,1.0599107369557714e-08,0.0010404859203845,-0.0268152467906475,0.0,0.0,0.0,-0.0100672617554664,60.0,8.563533782958984,-0.0,-1.054484428664182e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,9.748683805810288e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,0.0001026583777274,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,7.582313992315903e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0001026583558996,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0004869667754974,286.1686096191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1795654296875,293.1499938964844,286.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387159418314,1.0390895255341093e-08,0.0010387055808678,-0.0262702032923698,0.0,0.0,0.0,-0.0099640423431992,60.0,8.543997764587402,-0.0,-1.0508784242801997e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,9.71699701040052e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001023246950353,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,7.557668868685141e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,0.0001023246804834,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.000485383963678,286.17535400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,286.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353376856073,9.996093730535447e-09,0.0010353276738896,-0.0252366531640291,0.0,0.0,0.0,-0.0097683127969503,60.0,8.506179809570312,-0.0,-1.044057995613912e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,9.71699701040052e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001023246950353,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,7.557668868685141e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,0.0001023246804834,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.000485383963678,286.17535400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,286.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353376856073,9.996093730535447e-09,0.0010353276738896,-0.0252366531640291,0.0,0.0,0.0,-0.0097683127969503,60.0,8.506179809570312,-0.0,-1.044057995613912e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,9.6960058726836e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,0.000102103651443,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,7.541342347394675e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001021036296151,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,0.0004843354108743,286.179931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,293.1499938964844,286.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331011144444,9.734558048535293e-09,0.0010330914519727,-0.0245519373565912,0.0,0.0,0.0,-0.0096386596560478,60.0,8.480868339538574,-0.0,-1.0395520178008157e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,9.687610145192592e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,0.000102015241282,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,7.534812175435945e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,0.0001020152267301,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,0.0004839160537812,286.1820678710937,294.1499938964844,293.1499938964844,291.6635437011719,293.17852783203125,293.1499938964844,286.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322065791115,9.629954611511948e-09,0.0010321970330551,-0.0242780689150095,0.0,0.0,0.0,-0.0095868026837706,60.0,8.470136642456055,-0.0,-1.0377524972682296e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,9.660344221629202e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001017281174426,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,7.513604941777885e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001017280956148,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,0.0004825540236197,286.18878173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293015511706,9.290235247760847e-09,0.0010292923543602,-0.0233885906636714,0.0,0.0,0.0,-0.0094183906912803,60.0,8.43583869934082,-0.0,-1.0319190835161865e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,9.660344221629202e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001017281174426,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,7.513604941777885e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001017280956148,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,0.0004825540236197,286.18878173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293015511706,9.290235247760847e-09,0.0010292923543602,-0.0233885906636714,0.0,0.0,0.0,-0.0094183906912803,60.0,8.43583869934082,-0.0,-1.0319190835161865e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,9.63522688834928e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0001014636145555,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,7.494068995583802e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,0.0001014636000036,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0004812993574887,286.1954650878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,287.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266256285831,8.977288246114767e-09,0.0010266166646033,-0.0225691646337509,0.0,0.0,0.0,-0.0092632509768009,60.0,8.403185844421387,-0.0,-1.0265598859859892e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,9.63522688834928e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0001014636145555,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,7.494068995583802e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,0.0001014636000036,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0004812993574887,286.1954650878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,287.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266256285831,8.977288246114767e-09,0.0010266166646033,-0.0225691646337509,0.0,0.0,0.0,-0.0092632509768009,60.0,8.403185844421387,-0.0,-1.0265598859859892e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,9.622157085686922e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0001013259825413,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,7.483903755201027e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001013259679893,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0004806465003639,286.1988220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,287.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252331849187,8.814447838290107e-09,0.0010252244537696,-0.0221427623182535,0.0,0.0,0.0,-0.0091825248673558,60.0,8.386544227600098,-0.0,-1.0237767611442905e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,9.611315181246027e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,0.0001012118154903,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,7.475470920326188e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,0.0001012117936625,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,0.0004801049362868,286.2021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,287.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240784613415,8.679364782437915e-09,0.0010240697301924,-0.0217890329658985,0.0,0.0,0.0,-0.0091155609115958,60.0,8.370983123779297,-0.0,-1.0214709078582018e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,9.591306297807024e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0001010011110338,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,7.459908374585211e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0001010010892059,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0004791054525412,286.2088317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219449177384,8.430066422704385e-09,0.0010219364194199,-0.0211362019181251,0.0,0.0,0.0,-0.0089919650927186,60.0,8.341434478759766,-0.0,-1.0172222886239981e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,9.591306297807024e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0001010011110338,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,7.459908374585211e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0001010010892059,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0004791054525412,286.2088317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219449177384,8.430066422704385e-09,0.0010219364194199,-0.0211362019181251,0.0,0.0,0.0,-0.0089919650927186,60.0,8.341434478759766,-0.0,-1.0172222886239981e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
