time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,9.574143041390926e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0001008203689707,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,7.446559175150469e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001008203544188,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0004782481119036,286.2154846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,287.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201160330325,8.216224145485285e-09,0.0010201077675446,-0.0205761957913637,0.0,0.0,0.0,-0.0088859535753726,60.0,8.314435958862305,-0.0,-1.0135849493053685e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,9.574143041390926e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0001008203689707,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,7.446559175150469e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001008203544188,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0004782481119036,286.2154846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,287.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201160330325,8.216224145485285e-09,0.0010201077675446,-0.0205761957913637,0.0,0.0,0.0,-0.0088859535753726,60.0,8.314435958862305,-0.0,-1.0135849493053685e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,9.559484897181392e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0001006660168059,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,7.435159204760566e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,0.000100666002254,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.000477515917737,286.2221069335937,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,287.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185545543208,8.033601339718643e-09,0.0010185465216636,-0.0200979299843311,0.0,0.0,0.0,-0.0087954215705394,60.0,8.28965950012207,-0.0,-1.0104837144808698e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,9.559484897181392e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0001006660168059,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,7.435159204760566e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,0.000100666002254,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.000477515917737,286.2221069335937,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,287.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185545543208,8.033601339718643e-09,0.0010185465216636,-0.0200979299843311,0.0,0.0,0.0,-0.0087954215705394,60.0,8.28965950012207,-0.0,-1.0104837144808698e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,9.54742426984012e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0001005390076898,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,7.425777585012838e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0001005389931378,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0004769134393427,286.228759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,287.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172695619985,7.88332776835432e-09,0.0010172616457566,-0.0197043716907501,0.0,0.0,0.0,-0.0087209241464734,60.0,8.26693058013916,-0.0,-1.00793542401334e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,9.54742426984012e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0001005390076898,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,7.425777585012838e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0001005389931378,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0004769134393427,286.228759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,287.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172695619985,7.88332776835432e-09,0.0010172616457566,-0.0197043716907501,0.0,0.0,0.0,-0.0087209241464734,60.0,8.26693058013916,-0.0,-1.00793542401334e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,9.540917380945756e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001004704899969,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,7.420717156492174e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.000100470475445,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,0.000476588436868,286.2320556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1749267578125,293.1499938964844,287.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165764251723,7.80226283580987e-09,0.0010165686253458,-0.0194920655339956,0.0,0.0,0.0,-0.0086807375773787,60.0,8.255290031433105,-0.0,-1.006562087013663e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,9.53718918026425e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0001004312362056,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,7.417817687382922e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,0.0001004312143777,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,0.0004764022014569,286.2353820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,293.1499938964844,287.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161793325096,7.755811992637973e-09,0.0010161716490983,-0.0193704105913639,0.0,0.0,0.0,-0.0086577115580439,60.0,8.245280265808105,-0.0,-1.0057755872594498e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,9.5306386356242e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001003622528514,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,7.412722334265709e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0001003622310236,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.0004760749870911,286.24200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1502990722656,287.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154801420867,7.67419283675963e-09,0.0010154724586755,-0.0191566497087478,0.0,0.0,0.0,-0.0086172437295317,60.0,8.22674560546875,-0.0,-1.004394363235406e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,9.5306386356242e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001003622528514,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,7.412722334265709e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0001003622310236,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.0004760749870911,286.24200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1502990722656,287.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154801420867,7.67419283675963e-09,0.0010154724586755,-0.0191566497087478,0.0,0.0,0.0,-0.0086172437295317,60.0,8.22674560546875,-0.0,-1.004394363235406e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,9.527412476018073e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.0001003282741294,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,7.410213584080338e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.0001003282595775,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0004759138391818,286.2470397949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1502380371094,287.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015136600472,7.633997434197681e-09,0.0010151289170607,-0.0190513748675584,0.0,0.0,0.0,-0.0085973171517252,60.0,8.213203430175781,-0.0,-1.0037145159458305e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,9.526429494144396e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0001003179204417,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,7.409448153339326e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.0001003179058898,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.000475864711916,286.2486267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1739196777344,293.15069580078125,287.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150313610211,7.621743236541079e-09,0.0010150236776098,-0.019019279628992,0.0,0.0,0.0,-0.0085912402719259,60.0,8.210216522216797,-0.0,-1.0035072506298093e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.524138295091689e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.0001002938006422,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,7.407666998915374e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001002937860903,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0004757503047585,286.2552490234375,294.1499938964844,293.15240478515625,291.6650390625,293.1735534667969,293.1513977050781,287.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147894499823,7.593204287559274e-09,0.0010147818829864,-0.0189445335417985,0.0,0.0,0.0,-0.0085771027952432,60.0,8.195878982543945,-0.0,-1.0030247210579549e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.524138295091689e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.0001002938006422,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,7.407666998915374e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001002937860903,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0004757503047585,286.2552490234375,294.1499938964844,293.15240478515625,291.6650390625,293.1735534667969,293.1513977050781,287.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147894499823,7.593204287559274e-09,0.0010147818829864,-0.0189445335417985,0.0,0.0,0.0,-0.0085771027952432,60.0,8.195878982543945,-0.0,-1.0030247210579549e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,9.518801380181684e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,0.0001002375938696,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,7.403515337500721e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,0.0001002375793177,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0004754836845677,286.2618713378906,294.1499938964844,293.1594543457031,291.66943359375,293.17352294921875,293.1553955078125,287.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142187820747,7.526701928384227e-09,0.0010142113314941,-0.0187703594565391,0.0,0.0,0.0,-0.0085441255941987,60.0,8.187559127807617,-0.0,-1.0019007845585293e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,9.518801380181684e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,0.0001002375938696,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,7.403515337500721e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,0.0001002375793177,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0004754836845677,286.2618713378906,294.1499938964844,293.1594543457031,291.66943359375,293.17352294921875,293.1553955078125,287.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142187820747,7.526701928384227e-09,0.0010142113314941,-0.0187703594565391,0.0,0.0,0.0,-0.0085441255941987,60.0,8.187559127807617,-0.0,-1.0019007845585293e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,9.51662877923809e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001002147182589,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,7.401825860142708e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.000100214703707,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0004753751854877,286.26519775390625,294.1499938964844,293.1646423339844,291.6726989746094,293.1734313964844,293.15704345703125,287.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139887453988,7.499635579222286e-09,0.0010139811784029,-0.0186994690448045,0.0,0.0,0.0,-0.0085307145491242,60.0,8.182698249816895,-0.0,-1.0014434792537941e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,9.512934775557368e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,0.0001001758137135,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,7.398952584480867e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,0.0001001757991616,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,0.0004751906380988,286.2684936523437,294.1499938964844,293.1708984375,291.6766052246094,293.1735534667969,293.1602478027344,287.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135931661352,7.453604844442907e-09,0.0010135857155546,-0.0185789093375206,0.0,0.0,0.0,-0.0085078859701752,60.0,8.180185317993164,-0.0,-1.000666074446599e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,9.505125490250066e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0001000935808406,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,7.392878615064546e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,0.0001000935590127,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0004748005594592,286.27508544921875,294.1499938964844,293.1864929199219,291.68634033203125,293.1738586425781,293.1673889160156,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127635905519,7.356308895367647e-09,0.0010127562563866,-0.0183240752667188,0.0,0.0,0.0,-0.0084596648812294,60.0,8.175980567932129,-0.0,-9.990237970214366e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,9.505125490250066e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0001000935808406,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,7.392878615064546e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,0.0001000935590127,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0004748005594592,286.27508544921875,294.1499938964844,293.1864929199219,291.68634033203125,293.1738586425781,293.1673889160156,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127635905519,7.356308895367647e-09,0.0010127562563866,-0.0183240752667188,0.0,0.0,0.0,-0.0084596648812294,60.0,8.175980567932129,-0.0,-9.990237970214366e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,9.494915138930082e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,9.998605673899874e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,7.384936907328665e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,9.998604218708353e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,0.0004742905148304,286.2817077636719,294.1499938964844,293.2060241699219,291.69854736328125,293.17462158203125,293.1783447265625,287.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116739431396,7.229094656224788e-09,0.0010116667253896,-0.0179908778518438,0.0,0.0,0.0,-0.0083965901285409,60.0,8.1762113571167,-0.0,-9.968786685021769e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,9.494915138930082e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,9.998605673899874e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,7.384936907328665e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,9.998604218708353e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,0.0004742905148304,286.2817077636719,294.1499938964844,293.2060241699219,291.69854736328125,293.17462158203125,293.1783447265625,287.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116739431396,7.229094656224788e-09,0.0010116667253896,-0.0179908778518438,0.0,0.0,0.0,-0.0083965901285409,60.0,8.1762113571167,-0.0,-9.968786685021769e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,9.483814210398124e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,9.986916120396928e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,7.376303256023675e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,9.986914665205404e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,0.0004737360286526,286.28826904296875,294.1499938964844,293.22918701171875,291.7130126953125,293.1756591796875,293.1909484863281,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104929096996,7.090793285868813e-09,0.001010485808365,-0.0176286324858665,0.0,0.0,0.0,-0.0083280373364686,60.0,8.178168296813965,-0.0,-9.94549083088714e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,9.483814210398124e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,9.986916120396928e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,7.376303256023675e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,9.986914665205404e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,0.0004737360286526,286.28826904296875,294.1499938964844,293.22918701171875,291.7130126953125,293.1756591796875,293.1909484863281,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104929096996,7.090793285868813e-09,0.001010485808365,-0.0176286324858665,0.0,0.0,0.0,-0.0083280373364686,60.0,8.178168296813965,-0.0,-9.94549083088714e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,9.470048826187848e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,9.97242023004219e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,7.365596684394404e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,9.972418774850668e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0004730483924504,286.2948608398437,294.1499938964844,293.2557983398437,291.7296447753906,293.1777038574219,293.20855712890625,287.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090246796607,6.919281592132621e-09,0.0010090176947414,-0.0171793941408395,0.0,0.0,0.0,-0.008243003860116,60.0,8.185502052307129,-0.0,-9.9166392431016e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,9.470048826187848e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,9.97242023004219e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,7.365596684394404e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,9.972418774850668e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0004730483924504,286.2948608398437,294.1499938964844,293.2557983398437,291.7296447753906,293.1777038574219,293.20855712890625,287.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090246796607,6.919281592132621e-09,0.0010090176947414,-0.0171793941408395,0.0,0.0,0.0,-0.008243003860116,60.0,8.185502052307129,-0.0,-9.9166392431016e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,9.463737660553306e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,9.965774370357394e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,7.360688323387876e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,9.965772915165871e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.0004727331688627,286.2981262207031,294.1499938964844,293.27032470703125,291.7387084960937,293.1785888671875,293.21697998046875,287.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083522647619,6.840653821171827e-09,0.0010083453962579,-0.0169734433293342,0.0,0.0,0.0,-0.008204024285078,60.0,8.188377380371094,-0.0,-9.90342670093014e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,9.456358384341002e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,9.958003647625446e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,7.354948320426047e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,9.958002192433923e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0004723645397461,286.3014221191406,294.1499938964844,293.2855834960937,291.7482604980469,293.1799011230469,293.2272644042969,287.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007565530017,6.748712255699729e-09,0.0010075587779283,-0.0167326144874095,0.0,0.0,0.0,-0.0081584425643086,60.0,8.193466186523438,-0.0,-9.887988028367545e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.44167550187558e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,9.942542237695308e-05,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,7.343528704950586e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,9.942540782503784e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0004716311232186,286.3079833984375,294.1499938964844,293.3182983398437,291.7687072753906,293.1824645996094,293.2479858398437,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060018394142,6.5657830283782914e-09,0.0010059953201562,-0.0162534452974796,0.0,0.0,0.0,-0.0080677606165409,60.0,8.203661918640137,-0.0,-9.857306082494689e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.44167550187558e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,9.942542237695308e-05,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,7.343528704950586e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,9.942540782503784e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0004716311232186,286.3079833984375,294.1499938964844,293.3182983398437,291.7687072753906,293.1824645996094,293.2479858398437,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060018394142,6.5657830283782914e-09,0.0010059953201562,-0.0162534452974796,0.0,0.0,0.0,-0.0080677606165409,60.0,8.203661918640137,-0.0,-9.857306082494689e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,9.428716293768956e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,9.928895451594144e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,7.333449320867658e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,9.92889399640262e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0004709837958216,286.3134765625,294.1499938964844,293.3478698730469,291.7872009277344,293.1853942871094,293.2679138183594,287.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046211536973,6.404325514353104e-09,0.0010046147508546,-0.0158305130898952,0.0,0.0,0.0,-0.0079877199605107,60.0,8.215668678283691,-0.0,-9.830264957599868e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,9.426251926925032e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,9.926300845108926e-05,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,7.331532833632082e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,9.926299389917403e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.0004708606866188,286.31451416015625,294.1499938964844,293.35369873046875,291.79083251953125,293.1859436035156,293.271728515625,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043585207313,6.373621186384071e-09,0.0010043521178886,-0.0157500822097063,0.0,0.0,0.0,-0.0079724974930286,60.0,8.217955589294434,-0.0,-9.825127023077584e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,9.410900383954868e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.910133667290212e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,7.319592259591445e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,9.910132212098688e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0004700938297901,286.321044921875,294.1499938964844,293.3915405273437,291.8144836425781,293.189697265625,293.2962951660156,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002722303383,6.1823492991663906e-09,0.0010027161333709,-0.0152490399777889,0.0,0.0,0.0,-0.0078776739537715,60.0,8.233501434326172,-0.0,-9.793149757797437e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,9.410900383954868e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.910133667290212e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,7.319592259591445e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,9.910132212098688e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0004700938297901,286.321044921875,294.1499938964844,293.3915405273437,291.8144836425781,293.189697265625,293.2962951660156,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002722303383,6.1823492991663906e-09,0.0010027161333709,-0.0152490399777889,0.0,0.0,0.0,-0.0078776739537715,60.0,8.233501434326172,-0.0,-9.793149757797437e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,9.396822133567184e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,9.895308903651312e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,7.308641943382099e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,9.895307448459788e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0004693905939348,286.3275756835937,294.1499938964844,293.4316101074219,291.83953857421875,293.1945495605469,293.3247375488281,287.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012221755459,6.00694782804112e-09,0.0010012161219492,-0.0147895608097314,0.0,0.0,0.0,-0.0077907191589474,60.0,8.25403881072998,-0.0,-9.763871133827706e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,9.396822133567184e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,9.895308903651312e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,7.308641943382099e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,9.895307448459788e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0004693905939348,286.3275756835937,294.1499938964844,293.4316101074219,291.83953857421875,293.1945495605469,293.3247375488281,287.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012221755459,6.00694782804112e-09,0.0010012161219492,-0.0147895608097314,0.0,0.0,0.0,-0.0077907191589474,60.0,8.25403881072998,-0.0,-9.763871133827706e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,9.389404294779524e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,9.887497435556725e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,7.302872836589813e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,9.887495980365202e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0004690200730692,286.330810546875,294.1499938964844,293.4523620605469,291.8525085449219,293.1969299316406,293.3384704589844,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004336945712,5.914534195738952e-09,0.0010004277573898,-0.014547468163073,0.0,0.0,0.0,-0.007744915317744,60.0,8.26405143737793,-0.0,-9.748462304060013e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,9.38356970436871e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,9.881353616947308e-05,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,7.298334821825847e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,9.881352161755784e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.000468728627311,286.3340759277344,294.1499938964844,293.4736022949219,291.86578369140625,293.1999206542969,293.35430908203125,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998101741075,5.841840788889385e-09,0.0009998043533414,-0.0143570387735962,0.0,0.0,0.0,-0.0077088689431548,60.0,8.276823997497559,-0.0,-9.736350392586249e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,9.371224587084724e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,9.868353663478048e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,7.28873346815817e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,9.868352935882284e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0004681119753513,286.340576171875,294.1499938964844,293.5173034667969,291.89312744140625,293.2057189941406,293.3849182128906,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984947973862,5.688037152395964e-09,0.0009984890930354,-0.0139541197568178,0.0,0.0,0.0,-0.0076326210983097,60.0,8.301399230957031,-0.0,-9.71074953781681e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
