time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,9.371224587084724e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,9.868353663478048e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,7.28873346815817e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,9.868352935882284e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0004681119753513,286.340576171875,294.1499938964844,293.5173034667969,291.89312744140625,293.2057189941406,293.3849182128906,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984947973862,5.688037152395964e-09,0.0009984890930354,-0.0139541197568178,0.0,0.0,0.0,-0.0076326210983097,60.0,8.301399230957031,-0.0,-9.71074953781681e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.361436241306365e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,9.858045814326032e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,7.281119906110689e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,9.85804435913451e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,0.0004676230018958,286.3470764160156,294.1499938964844,293.5625,291.9213562011719,293.2122497558594,293.4174499511719,287.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974519489333,5.566078264962471e-09,0.0009974463609978,-0.0136346211656928,0.0,0.0,0.0,-0.0075721619650721,60.0,8.329788208007812,-0.0,-9.690472779766425e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.361436241306365e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,9.858045814326032e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,7.281119906110689e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,9.85804435913451e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,0.0004676230018958,286.3470764160156,294.1499938964844,293.5625,291.9213562011719,293.2122497558594,293.4174499511719,287.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974519489333,5.566078264962471e-09,0.0009974463609978,-0.0136346211656928,0.0,0.0,0.0,-0.0075721619650721,60.0,8.329788208007812,-0.0,-9.690472779766425e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,9.35585776460357e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,9.85217120614834e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,7.276781252585351e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,9.852169750956818e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.000467344361823,286.3535461425781,294.1499938964844,293.6089172363281,291.95037841796875,293.21978759765625,293.45294189453125,287.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968575323,5.4965760831748875e-09,0.0009968519443646,-0.0134525429457426,0.0,0.0,0.0,-0.0075377062894403,60.0,8.36345386505127,-0.0,-9.678926460310325e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,9.35585776460357e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,9.85217120614834e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,7.276781252585351e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,9.852169750956818e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.000467344361823,286.3535461425781,294.1499938964844,293.6089172363281,291.95037841796875,293.21978759765625,293.45294189453125,287.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968575323,5.4965760831748875e-09,0.0009968519443646,-0.0134525429457426,0.0,0.0,0.0,-0.0075377062894403,60.0,8.36345386505127,-0.0,-9.678926460310325e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,9.354800567962228e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,9.851058712229133e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,7.275959069374949e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,9.85105725703761e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0004672915674746,286.36004638671875,294.1499938964844,293.6562805175781,291.98004150390625,293.2279357910156,293.49090576171875,287.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967447258532,5.483406617656783e-09,0.000996739254333,-0.0134180411696434,0.0,0.0,0.0,-0.0075311767868697,60.0,8.40147876739502,-0.0,-9.676740120312388e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,9.354800567962228e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,9.851058712229133e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,7.275959069374949e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,9.85105725703761e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0004672915674746,286.36004638671875,294.1499938964844,293.6562805175781,291.98004150390625,293.2279357910156,293.49090576171875,287.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967447258532,5.483406617656783e-09,0.000996739254333,-0.0134180411696434,0.0,0.0,0.0,-0.0075311767868697,60.0,8.40147876739502,-0.0,-9.676740120312388e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,9.353568748338148e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,9.849761408986524e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,7.275000825757161e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,9.849759953795e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.000467230041977,286.36328125,294.1499938964844,293.6802673339844,291.9950561523437,293.2321472167969,293.5102844238281,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966158540919,5.468062891367253e-09,0.0009966103825718,-0.0133778424933552,0.0,0.0,0.0,-0.0075235818512737,60.0,8.421107292175293,-0.0,-9.674191403519217e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,9.354412759421392e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.850649803411216e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,7.27565711713396e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,9.850648348219691e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0004672721843235,286.36651611328125,294.1499938964844,293.70440673828125,292.0101623535156,293.236328125,293.52935791015625,287.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967039804905,5.478573594785985e-09,0.0009966985089704,-0.0134053789079189,0.0,0.0,0.0,-0.0075287837535142,60.0,8.440400123596191,-0.0,-9.67593720702098e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,9.368127211928368e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,9.865091851679608e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,7.286323670996353e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,9.865090396488084e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0004679572302848,286.3730163574219,294.1499938964844,293.75299072265625,292.0406188964844,293.24566650390625,293.57244873046875,287.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981641778722,5.649432921472908e-09,0.0009981584735214,-0.0138529893010854,0.0,0.0,0.0,-0.0076134810224175,60.0,8.489535331726074,-0.0,-9.704329073656481e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,9.368127211928368e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,9.865091851679608e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,7.286323670996353e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,9.865090396488084e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0004679572302848,286.3730163574219,294.1499938964844,293.75299072265625,292.0406188964844,293.24566650390625,293.57244873046875,287.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981641778722,5.649432921472908e-09,0.0009981584735214,-0.0138529893010854,0.0,0.0,0.0,-0.0076134810224175,60.0,8.489535331726074,-0.0,-9.704329073656481e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,9.39055171329528e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,9.88870597211644e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,7.303765596589074e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,9.888704516924918e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0004690774076152,286.3790283203125,294.1499938964844,293.7979431152344,292.0687866210937,293.2551574707031,293.6153869628906,287.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000553718768,5.928820989709038e-09,0.0010005477815866,-0.0145848961547017,0.0,0.0,0.0,-0.0077519863843917,60.0,8.543603897094727,-0.0,-9.75084404331028e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,9.393323853146283e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,9.891625086311252e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,7.305921462830156e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,9.891623631119728e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.0004692158836405,286.3795471191406,294.1499938964844,293.8018493652344,292.0712585449219,293.25604248046875,293.61944580078125,287.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008489480242,5.963354698934609e-09,0.0010008430108428,-0.0146753629669547,0.0,0.0,0.0,-0.0077691064216196,60.0,8.549034118652344,-0.0,-9.756600860555409e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,9.42102778935805e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.92079876596108e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,7.327468483708799e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,9.920797310769558e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0004705997416749,286.3860778808594,294.1499938964844,293.8507080078125,292.1019287109375,293.2665405273437,293.6675109863281,287.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037996107712,6.308510602792694e-09,0.0010037933243438,-0.0155795272439718,0.0,0.0,0.0,-0.0079402094706892,60.0,8.610170364379883,-0.0,-9.814235824023856e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,9.42102778935805e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.92079876596108e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,7.327468483708799e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,9.920797310769558e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0004705997416749,286.3860778808594,294.1499938964844,293.8507080078125,292.1019287109375,293.2665405273437,293.6675109863281,287.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037996107712,6.308510602792694e-09,0.0010037933243438,-0.0155795272439718,0.0,0.0,0.0,-0.0079402094706892,60.0,8.610170364379883,-0.0,-9.814235824023856e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,9.465334005653858e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.96745511656627e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,7.361928874161094e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,9.967453661374748e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,0.0004728129133582,286.39263916015625,294.1499938964844,293.8992919921875,292.13250732421875,293.2780456542969,293.72021484375,287.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085201356559,6.8605117142794825e-09,0.001008513267152,-0.0170254595577716,0.0,0.0,0.0,-0.0082138590514659,60.0,8.6842041015625,-0.0,-9.90676340961727e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,9.465334005653858e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.96745511656627e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,7.361928874161094e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,9.967453661374748e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,0.0004728129133582,286.39263916015625,294.1499938964844,293.8992919921875,292.13250732421875,293.2780456542969,293.72021484375,287.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085201356559,6.8605117142794825e-09,0.001008513267152,-0.0170254595577716,0.0,0.0,0.0,-0.0082138590514659,60.0,8.6842041015625,-0.0,-9.90676340961727e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.488709474680944e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,9.992070408770816e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,7.380110037047416e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,9.992068953579292e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0004739805590361,286.3959350585937,294.1499938964844,293.9234313964844,292.147705078125,293.28399658203125,293.7474060058594,287.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110127041116,7.1517485267236225e-09,0.0010110054863616,-0.017788290977478,0.0,0.0,0.0,-0.008358247578144,60.0,8.723419189453125,-0.0,-9.955754620705193e-08,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,9.515239798929542e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0001002000790322,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,7.40074465284124e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0001002000644803,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.0004753058019559,286.39923095703125,294.1499938964844,293.9474182128906,292.162841796875,293.2899780273437,293.7748718261719,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013837987557,7.482285901971863e-09,0.0010138305369764,-0.018654029816389,0.0,0.0,0.0,-0.0085221016779541,60.0,8.763514518737793,-0.0,-1.0011504514295669e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,9.581480117049068e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,0.0001008976250886,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.452264981111512e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,0.0001008976105367,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,0.0004786146746482,286.4058837890625,294.1499938964844,293.99481201171875,292.1927490234375,293.3030090332031,293.8331298828125,287.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208952007815,8.30757862502196e-09,0.0010208869352936,-0.020815435796976,0.0,0.0,0.0,-0.0089312316849827,60.0,8.85682201385498,-0.0,-1.0151380536171929e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,9.581480117049068e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,0.0001008976250886,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.452264981111512e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,0.0001008976105367,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,0.0004786146746482,286.4058837890625,294.1499938964844,293.99481201171875,292.1927490234375,293.3030090332031,293.8331298828125,287.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208952007815,8.30757862502196e-09,0.0010208869352936,-0.020815435796976,0.0,0.0,0.0,-0.0089312316849827,60.0,8.85682201385498,-0.0,-1.0151380536171929e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,9.65430517680943e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,0.0001016645110212,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,7.508906855946407e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,0.0001016644964693,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0004822524497285,286.41259765625,294.1499938964844,294.04119873046875,292.22216796875,293.3168334960937,293.8920288085937,287.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286550968885,9.214915941413436e-09,0.0010286459000781,-0.0231913812458515,0.0,0.0,0.0,-0.0093810399994254,60.0,8.957121849060059,-0.0,-1.0306280273653101e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,9.65430517680943e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,0.0001016645110212,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,7.508906855946407e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,0.0001016644964693,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0004822524497285,286.41259765625,294.1499938964844,294.04119873046875,292.22216796875,293.3168334960937,293.8920288085937,287.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286550968885,9.214915941413436e-09,0.0010286459000781,-0.0231913812458515,0.0,0.0,0.0,-0.0093810399994254,60.0,8.957121849060059,-0.0,-1.0306280273653101e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.733728074934334e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.000102500875073,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,7.570680463686585e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,0.0001025008605211,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.000486219767481,286.4194030761719,294.1499938964844,294.0863952636719,292.2509155273437,293.3314208984375,293.95068359375,287.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371179087087,1.0204463940510776e-08,0.0010371076641604,-0.0257821585983037,0.0,0.0,0.0,-0.0098716020584106,60.0,9.063589096069336,-0.0,-1.0476550471594237e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.733728074934334e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.000102500875073,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,7.570680463686585e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,0.0001025008605211,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.000486219767481,286.4194030761719,294.1499938964844,294.0863952636719,292.2509155273437,293.3314208984375,293.95068359375,287.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371179087087,1.0204463940510776e-08,0.0010371076641604,-0.0257821585983037,0.0,0.0,0.0,-0.0098716020584106,60.0,9.063589096069336,-0.0,-1.0476550471594237e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.818235412240028e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0001033907756209,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,7.636407826794311e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.000103390761069,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0004904411034658,286.4262390136719,294.1499938964844,294.1300964355469,292.2788391113281,293.3465881347656,294.0084228515625,287.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461211204528,1.1257367482642168e-08,0.0010461098281666,-0.0285382475703954,0.0,0.0,0.0,-0.0103935655206441,60.0,9.174047470092772,-0.0,-1.0659252325240233e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.818235412240028e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0001033907756209,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,7.636407826794311e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.000103390761069,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0004904411034658,286.4262390136719,294.1499938964844,294.1300964355469,292.2788391113281,293.3465881347656,294.0084228515625,287.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461211204528,1.1257367482642168e-08,0.0010461098281666,-0.0285382475703954,0.0,0.0,0.0,-0.0103935655206441,60.0,9.174047470092772,-0.0,-1.0659252325240233e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,9.862003207672387e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.000103851671156,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,7.670449849683791e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.000103851656604,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0004926273832097,286.4296569824219,294.1499938964844,294.1513366699219,292.2924499511719,293.3541564941406,294.0379333496094,287.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507847182452,1.1802691268769653e-08,0.0010507728438824,-0.0299654435366392,0.0,0.0,0.0,-0.0106639061123132,60.0,9.230021476745604,-0.0,-1.075449773679793e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.907750063575804e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,0.0001043334050336,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,7.706030737608671e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,0.0001043333904817,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0004949124995619,286.4330749511719,294.1499938964844,294.1720886230469,292.3058166503906,293.3620300292969,294.0652770996094,287.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556573979556,1.2372666446935913e-08,0.0010556450579315,-0.0314569659531116,0.0,0.0,0.0,-0.0109464591369032,60.0,9.287973403930664,-0.0,-1.0854501653057016e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,9.997280722018333e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0001052762090694,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,7.775666017550975e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0001052761945175,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0004993847687728,286.44000244140625,294.1499938964844,294.212158203125,292.33172607421875,293.37811279296875,294.1196594238281,287.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651962365955,1.3488186567656156e-08,0.0010651827324181,-0.0343754701316356,0.0,0.0,0.0,-0.0114994654431939,60.0,9.403589248657228,-0.0,-1.1051560022679041e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,9.997280722018333e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0001052762090694,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,7.775666017550975e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0001052761945175,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0004993847687728,286.44000244140625,294.1499938964844,294.212158203125,292.33172607421875,293.37811279296875,294.1196594238281,287.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651962365955,1.3488186567656156e-08,0.0010651827324181,-0.0343754701316356,0.0,0.0,0.0,-0.0114994654431939,60.0,9.403589248657228,-0.0,-1.1051560022679041e-07,0.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.050000000745058,0.0001008728577289,298.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.050000000745058,0.0001062239971361,298.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.050000000745058,7.845668733352795e-05,298.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.050000000745058,0.0001062239898601,298.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.050000000745058,0.0005038806702941,286.4469909667969,284.95001220703125,294.25,292.3564147949219,293.39453125,294.1704406738281,287.23370361328125,1.0,0.1000000014901161,7.872118512608495e-10,7.872118512608495e-10,1.0,1.0,-0.0010747895576059,1.4609620180294769e-08,0.0010747750056907,-0.0373085737228393,0.0,0.0,0.0,-0.0120554231107234,60.0,9.519721031188965,-0.0,-1.125144706293213e-07,1.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.050000000745058,0.0001008728577289,298.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.050000000745058,0.0001062239971361,298.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.050000000745058,7.845668733352795e-05,298.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.050000000745058,0.0001062239898601,298.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.050000000745058,0.0005038806702941,286.4469909667969,284.95001220703125,294.25,292.3564147949219,293.39453125,294.1704406738281,287.23370361328125,1.0,0.1000000014901161,7.872118512608495e-10,7.872118512608495e-10,1.0,1.0,-0.0010747895576059,1.4609620180294769e-08,0.0010747750056907,-0.0373085737228393,0.0,0.0,0.0,-0.0120554231107234,60.0,9.519721031188965,-0.0,-1.125144706293213e-07,1.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.6358096599578857,0.050000000745058,0.040829412639141,298.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.6358096599578857,0.050000000745058,0.0429953373968601,298.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.6358096599578857,0.050000000745058,0.0317562110722065,298.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.6358096599578857,0.050000000745058,0.0429953373968601,298.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.6358096599578857,0.050000000745058,0.203951358795166,287.0599365234375,284.95001220703125,294.2683410644531,292.3685302734375,297.0158386230469,297.77056884765625,287.4424743652344,1.0,0.1097100004553794,0.0845262259244918,0.0845262259244918,1.0,1.0,-0.4358312785625458,0.0005301050841808,0.4353011548519134,-0.120278961956501,0.0,0.0,0.0,10.16413116455078,60.0,1253.063232421875,0.0,17.533201217651367,1.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.93896484375,0.6329959630966187,0.050000000745058,0.045247659087181,298.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93896484375,0.6329959630966187,0.050000000745058,0.0476479642093181,298.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93896484375,0.6329959630966187,0.050000000745058,0.0351926237344741,298.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93896484375,0.6329959630966187,0.050000000745058,0.0476479642093181,298.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.93896484375,0.6329959630966187,0.050000000745058,0.2260214239358902,288.05352783203125,284.95001220703125,294.2866516113281,292.3808288574219,297.5565185546875,298.7209777832031,288.7559509277344,1.0,0.1210815981030464,0.1690524518489837,0.1690524518489837,1.0,1.0,-0.482120156288147,0.0173625648021698,0.4647575914859772,-0.1111702695488929,0.0,0.0,0.0,12.50156307220459,60.0,2559.684326171875,0.0,23.831260681152344,1.0,281.5748596191406,283.81689453125,296.9371643066406,298.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.732206176465322e-21,-2.366103088232661e-21,-2.3661028862842693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788452148437,0.5719825625419617,0.050000000745058,0.0456749685108661,298.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788452148437,0.5719825625419617,0.050000000745058,0.0480979420244693,298.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788452148437,0.5719825625419617,0.050000000745058,0.0355249755084514,298.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788452148437,0.5719825625419617,0.050000000745058,0.0480979420244693,298.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788452148437,0.5719825625419617,0.050000000745058,0.2281559258699417,287.199462890625,284.95001220703125,294.3233337402344,292.4059143066406,297.5267028808594,298.6882629394531,286.31304931640625,1.0,0.1405789703130722,0.3381049036979675,0.3381049036979675,1.0,1.0,-0.4866766631603241,0.0648368224501609,0.4218398332595825,-0.0640431120991706,1.0,1.0,0.0,20.03274154663086,60.0,11892.9501953125,0.0,33.11473083496094,1.0,282.3250732421875,285.9079284667969,297.5024108886719,298.6959228515625,293.1499938964844,293.1499938964844,283.1499938964844,2086.755615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234576821327209,1.0,0.0,0.0,0.9621694684028624,0.9621713161468506,6.283294595732515e-08,4.264453411102295,4.264443874359131,9.798473911359906e-06,0.0,0.0,-0.0,4629.96044921875,0.0,27.374181747436523,1895.2364501953125,0.0,319.0932312011719,0.248187243938446,1.0,0.0,3.0,1.0,0.0
18079440,298.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788452148437,0.5719825625419617,0.050000000745058,0.0456749685108661,298.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788452148437,0.5719825625419617,0.050000000745058,0.0480979420244693,298.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788452148437,0.5719825625419617,0.050000000745058,0.0355249755084514,298.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788452148437,0.5719825625419617,0.050000000745058,0.0480979420244693,298.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3788452148437,0.5719825625419617,0.050000000745058,0.2281559258699417,287.199462890625,284.95001220703125,294.3233337402344,292.4059143066406,297.5267028808594,298.6882629394531,286.31304931640625,1.0,0.1405789703130722,0.3381049036979675,0.3381049036979675,1.0,1.0,-0.4866766631603241,0.0648368224501609,0.4218398332595825,-0.0640431120991706,1.0,1.0,0.0,20.03274154663086,60.0,11892.9501953125,0.0,33.11473083496094,1.0,282.3250732421875,285.9079284667969,297.5024108886719,298.6959228515625,293.1499938964844,293.1499938964844,283.1499938964844,2086.755615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234576821327209,1.0,0.0,0.0,0.9621694684028624,0.9621713161468506,6.283294595732515e-08,4.264453411102295,4.264443874359131,9.798473911359906e-06,0.0,0.0,-0.0,4629.96044921875,0.0,27.374181747436523,1895.2364501953125,0.0,319.0932312011719,0.248187243938446,1.0,0.0,3.0,1.0,0.0
18079500,298.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.550036609172821,0.050000000745058,0.0458122678101062,298.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.550036609172821,0.050000000745058,0.0482425242662429,298.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.550036609172821,0.050000000745058,0.0356317646801471,298.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.550036609172821,0.050000000745058,0.0482425242662429,298.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.550036609172821,0.050000000745058,0.2288417667150497,285.8047180175781,284.95001220703125,294.3416748046875,292.418701171875,297.4988098144531,298.640869140625,285.3778381347656,1.0,0.1489782631397247,0.4226311445236206,0.4226311445236206,1.0,1.0,-0.4881397783756256,0.104378618299961,0.3837611675262451,-0.0245938301086425,1.0,1.0,0.0,23.71071434020996,60.0,11109.60546875,0.0,37.61514663696289,1.0,282.675537109375,284.9625549316406,296.701171875,297.90838623046875,293.1499938964844,293.1499938964844,283.1499938964844,3449.6962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117015838623047,1.0,0.0,0.0,1.2371273040771484,1.2371299266815186,1.0217353008101784e-07,4.265881538391113,4.265872001647949,9.78629213932436e-06,0.0,0.0,-0.0,3780.3671875,0.0,57.95942687988281,1895.4312744140625,0.0,544.1517333984375,0.312361478805542,1.0,0.0,3.0,1.0,0.0
