time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.5331221222877502,0.050000000745058,0.0459433794021606,298.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.5331221222877502,0.050000000745058,0.0483805909752845,298.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.5331221222877502,0.050000000745058,0.0357337407767772,298.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.5331221222877502,0.050000000745058,0.0483805909752845,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.5331221222877502,0.050000000745058,0.2294967025518417,285.1900329589844,284.95001220703125,294.3599853515625,292.431640625,297.2967834472656,298.592041015625,285.0347595214844,1.0,0.1565347015857696,0.5381048917770386,0.5381048917770386,0.800000011920929,1.0,-0.4895368814468384,0.1610856056213379,0.3284512758255005,0.031960092484951,0.9510920643806458,0.9510920643806458,0.0,27.228490829467773,60.0,10618.3076171875,0.0,41.94070053100586,1.0,282.9093017578125,284.65338134765625,295.9909973144531,297.0875549316406,293.1499938964844,293.1499938964844,283.1499938964844,5004.6298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293787717819214,1.0,0.0,0.0,1.474561333656311,1.474565029144287,1.4508562173887185e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3637.256591796875,0.0,98.4552230834961,1895.43701171875,0.0,605.766357421875,0.3730810582637787,1.0,0.0,3.0,1.0,0.0
18079620,298.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.516506016254425,0.050000000745058,0.0461064241826534,298.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.516506016254425,0.050000000745058,0.0485522858798503,298.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.516506016254425,0.050000000745058,0.0358605533838272,298.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.516506016254425,0.050000000745058,0.0485522858798503,298.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.516506016254425,0.050000000745058,0.2303111404180526,284.926513671875,284.95001220703125,294.3845520019531,292.4491882324219,296.5249328613281,298.53338623046875,284.88153076171875,1.0,0.1654465645551681,0.6927860975265503,0.6927860975265503,0.5320929884910583,1.0,-0.4912738502025604,0.2586954534053802,0.2325784116983413,0.1292172819375991,0.8120680451393127,0.8120680451393127,0.0,31.60630798339844,60.0,10467.7724609375,0.0,47.38145446777344,1.0,283.0683898925781,284.53033447265625,295.41571044921875,296.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,9563.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008091926574707,1.0,0.0,0.0,1.7095078229904177,1.7095133066177368,1.950004246964454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.12890625,0.0,163.35598754882812,1895.4371337890625,0.0,509.4104919433594,0.4329504668712616,1.0,0.0,3.0,1.0,0.0
18079680,298.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102590918540955,0.050000000745058,0.0461803302168846,298.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102590918540955,0.050000000745058,0.0486301146447658,298.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102590918540955,0.050000000745058,0.0359180346131324,298.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102590918540955,0.050000000745058,0.0486301146447658,298.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102590918540955,0.050000000745058,0.2306803166866302,284.8738098144531,284.95001220703125,294.39666748046875,292.4579467773437,295.86328125,298.5083923339844,284.84130859375,1.0,0.1693555563688278,0.7690524458885193,0.7690524458885193,0.4000000059604645,1.0,-0.4920614361763,0.3467648029327392,0.1452966332435608,0.2169238477945327,0.7650130391120911,0.7650130391120911,0.0,33.59698486328125,60.0,10495.462890625,0.0,49.88437271118164,1.0,283.1033935546875,284.5198669433594,295.2733154296875,296.179443359375,293.1499938964844,293.1499938964844,283.1499938964844,12230.4453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775922894477844,1.0,0.0,0.0,1.7649986743927002,1.7650048732757568,2.0786536936157066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.98583984375,0.0,187.151107788086,1895.4371337890625,0.0,442.7531127929688,0.4476824402809143,1.0,0.0,3.0,1.0,0.0
18079740,298.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.4981619715690613,0.050000000745058,0.0463498346507549,298.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.4981619715690613,0.050000000745058,0.0488086082041263,298.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.4981619715690613,0.050000000745058,0.036049872636795,298.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.4981619715690613,0.050000000745058,0.0488086082041263,298.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.4981619715690613,0.050000000745058,0.2315270155668258,284.79510498046875,284.95001220703125,294.427001953125,292.4801025390625,294.53033447265625,298.45611572265625,284.79058837890625,1.0,0.1779441982507705,0.9601413607597352,0.9601413607597352,0.0690349489450454,1.0,-0.4938645362854004,0.4928496181964874,0.0010149104055017,0.3623359799385071,0.6448600888252258,0.6448600888252258,0.0,38.15597152709961,60.0,10477.1455078125,-0.0,55.63980484008789,1.0,283.1388854980469,284.60870361328125,295.1582946777344,295.9697570800781,293.1499938964844,293.1499938964844,283.1499938964844,19999.47265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180992245674133,1.0,0.0,0.0,1.6718130111694336,1.6718201637268066,1.864956828967479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.256591796875,0.0,189.9794921875,1895.4371337890625,0.0,308.7483825683594,0.4472023844718933,1.0,0.0,3.0,1.0,0.0
18079800,298.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.4961121678352356,0.050000000745058,0.0463823899626731,298.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.4961121678352356,0.050000000745058,0.0488428920507431,298.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.4961121678352356,0.050000000745058,0.0360751934349536,298.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.4961121678352356,0.050000000745058,0.0488428920507431,298.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.4961121678352356,0.050000000745058,0.2316896468400955,284.7940673828125,284.95001220703125,294.4333190917969,292.4847412109375,294.4569091796875,298.4469909667969,284.8012390136719,1.0,0.1795261800289154,1.0,1.0,0.0,1.0,-0.4942149817943573,0.4942131042480469,1.8684893348108744e-06,0.3636857271194458,0.626204252243042,0.626204252243042,0.0,39.027618408203125,60.0,10441.677734375,-0.0,56.738956451416016,1.0,283.1415710449219,284.6473083496094,295.1632385253906,295.9593200683594,293.1499938964844,293.1499938964844,283.1499938964844,21399.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407011479139328,1.0,0.0,0.0,1.6221401691436768,1.6221474409103394,1.7557802323153737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.6064453125,0.0,182.0925445556641,1895.4371337890625,0.0,288.1717834472656,0.4377427399158478,1.0,0.0,3.0,1.0,0.0
18079860,298.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.4885264337062835,0.050000000745058,0.0465120114386081,298.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.4885264337062835,0.050000000745058,0.0489793866872787,298.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.4885264337062835,0.050000000745058,0.0361760072410106,298.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.4885264337062835,0.050000000745058,0.0489793866872787,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.4885264337062835,0.050000000745058,0.2323371171951294,284.8753662109375,284.95001220703125,294.46075439453125,292.505126953125,294.456787109375,298.4132995605469,284.9154663085937,1.0,0.1856819987297058,1.0,1.0,0.0,1.0,-0.4955963790416717,0.4955959916114807,3.59765436996895e-07,0.3650589287281036,0.6177077889442444,0.6177077889442444,0.0,42.49742126464844,60.0,10447.3837890625,-0.0,61.130821228027344,1.0,283.1473083496094,284.82061767578125,295.2416381835937,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,21191.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679361045360565,1.0,0.0,0.0,1.47642719745636,1.4764338731765747,1.45451267030694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.46484375,0.0,147.78077697753906,1895.4371337890625,0.0,222.4093017578125,0.413292646408081,1.0,0.0,3.0,1.0,0.0
18079920,298.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.4863533079624176,0.050000000745058,0.0465513132512569,298.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.4863533079624176,0.050000000745058,0.0490207746624946,298.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.4863533079624176,0.050000000745058,0.0362065769731998,298.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.4863533079624176,0.050000000745058,0.0490207746624946,298.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.4863533079624176,0.050000000745058,0.2325334399938583,284.9126281738281,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4040832519531,284.942138671875,1.0,0.1875059753656387,1.0,1.0,0.0,1.0,-0.4960151612758636,0.496014803647995,3.5945407717008493e-07,0.3655058145523071,0.6335920691490173,0.6335920691490173,0.0,43.54982376098633,48.0,10547.755859375,-0.0,62.46760940551758,1.0,283.14813232421875,284.8370361328125,295.2884216308594,296.0458374023437,293.1499938964844,293.1499938964844,283.1499938964844,19766.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597226142883301,1.0,0.0,0.0,1.489425539970398,1.4894319772720337,1.4802361647525688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.69580078125,0.0,146.22235107421875,1895.4371337890625,0.0,209.47496032714844,0.4122138917446136,1.0,0.0,3.0,1.0,0.0
18079980,298.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840545058250427,0.050000000745058,0.0465935543179512,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840545058250427,0.050000000745058,0.0490652583539485,298.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840545058250427,0.050000000745058,0.0362394340336322,298.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840545058250427,0.050000000745058,0.0490652583539485,298.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840545058250427,0.050000000745058,0.2327444553375244,284.9502258300781,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3752746582031,284.94512939453125,1.0,0.1889663338661193,1.0,1.0,0.0,1.0,-0.4964656233787536,0.496465265750885,3.6008901815876015e-07,0.3663898110389709,0.6543795466423035,0.6543795466423035,0.0,44.685096740722656,36.0,10685.7275390625,-0.0,63.911842346191406,1.0,283.14959716796875,284.80810546875,295.4952697753906,296.2728881835937,293.1499938964844,293.1499938964844,283.1499938964844,17682.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513583540916443,1.0,0.0,0.0,1.5417993068695068,1.541805624961853,1.5861678548390048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.310546875,0.0,151.14004516601562,1895.4371337890625,0.0,196.46746826171875,0.4163385927677154,1.0,0.0,3.0,1.0,0.0
18080040,298.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840545058250427,0.050000000745058,0.0465935543179512,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840545058250427,0.050000000745058,0.0490652583539485,298.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840545058250427,0.050000000745058,0.0362394340336322,298.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840545058250427,0.050000000745058,0.0490652583539485,298.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840545058250427,0.050000000745058,0.2327444553375244,284.9502258300781,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3752746582031,284.94512939453125,1.0,0.1889663338661193,1.0,1.0,0.0,1.0,-0.4964656233787536,0.496465265750885,3.6008901815876015e-07,0.3663898110389709,0.6543795466423035,0.6543795466423035,0.0,44.685096740722656,36.0,10685.7275390625,-0.0,63.911842346191406,1.0,283.14959716796875,284.80810546875,295.4952697753906,296.2728881835937,293.1499938964844,293.1499938964844,283.1499938964844,17682.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513583540916443,1.0,0.0,0.0,1.5417993068695068,1.541805624961853,1.5861678548390048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.310546875,0.0,151.14004516601562,1895.4371337890625,0.0,196.46746826171875,0.4163385927677154,1.0,0.0,3.0,1.0,0.0
18080100,298.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.485308438539505,0.050000000745058,0.0465704426169395,298.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.485308438539505,0.050000000745058,0.0490409173071384,298.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.485308438539505,0.050000000745058,0.0362214557826519,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.485308438539505,0.050000000745058,0.0490409173071384,298.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.485308438539505,0.050000000745058,0.2326290011405944,284.94317626953125,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3646240234375,284.9423828125,1.0,0.1877464056015014,1.0,1.0,0.0,1.0,-0.4962194263935089,0.4962190687656402,3.59986586317973e-07,0.3664442300796509,0.6483253836631775,0.6483253836631775,0.0,44.06938171386719,36.0,10667.5263671875,-0.0,63.12789916992188,1.0,283.1498107910156,284.8106689453125,295.5688781738281,296.3576354980469,293.1499938964844,293.1499938964844,283.1499938964844,18094.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562647998332977,1.0,0.0,0.0,1.5328844785690308,1.532890796661377,1.567877916386351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.43115234375,0.0,150.46975708007812,1895.4371337890625,0.0,204.0814208984375,0.4155674874782562,1.0,0.0,3.0,1.0,0.0
18080160,298.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.4878807961940765,0.050000000745058,0.0465236008167266,298.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.4878807961940765,0.050000000745058,0.0489915944635868,298.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.4878807961940765,0.050000000745058,0.0361850224435329,298.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.4878807961940765,0.050000000745058,0.0489915944635868,298.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.4878807961940765,0.050000000745058,0.2323950231075287,284.9449768066406,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35601806640625,284.947509765625,1.0,0.1854202002286911,1.0,1.0,0.0,1.0,-0.4957203865051269,0.4957200288772583,3.59647629011306e-07,0.3662657439708709,0.6474553346633911,0.6474553346633911,0.0,42.81876754760742,25.0,10671.662109375,-0.0,61.538082122802734,1.0,283.14990234375,284.8192138671875,295.615478515625,296.4169921875,293.1499938964844,293.1499938964844,283.1499938964844,18189.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630087375640869,1.0,0.0,0.0,1.5261893272399902,1.5261956453323364,1.5542119058409298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.21923828125,0.0,149.29637145996094,1895.4371337890625,0.0,214.62692260742188,0.4145932793617248,1.0,0.0,3.0,1.0,0.0
18080220,298.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929300844669342,0.050000000745058,0.0464351028203964,298.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929300844669342,0.050000000745058,0.0488983988761901,298.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929300844669342,0.1660157293081283,0.0361161902546882,298.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929300844669342,0.050000000745058,0.0488983988761901,298.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929300844669342,0.050000000745058,0.231952965259552,284.95074462890625,284.95001220703125,294.5679016113281,292.5867004394531,294.5637512207031,298.3471374511719,284.9519348144531,1.0,0.1810686290264129,1.0,1.0,0.0,1.0,-0.4947773218154907,0.494776964187622,3.589284744975885e-07,0.3657547533512115,0.6505508422851562,0.6505508422851562,0.0,40.45407485961914,25.0,10695.3779296875,-0.0,58.54058456420898,1.0,283.14996337890625,284.82208251953125,295.64825439453125,296.4656982421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720327317714691,1.0,0.0,0.0,1.529194474220276,1.529200792312622,1.560338773742842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.59130859375,0.0,149.3086395263672,1895.4371337890625,0.0,228.94094848632807,0.4147150814533233,1.0,0.0,3.0,1.0,0.0
18080280,298.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5751041173934937,0.1740542948246002,0.0630789324641227,298.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.5072705745697021,0.050000000745058,0.0486703738570213,298.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7244148254394531,0.1671918779611587,0.0954949706792831,298.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.5072705745697021,0.050000000745058,0.0486703738570213,298.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.5072705745697021,0.050000000745058,0.2308712899684906,284.9635009765625,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.33935546875,285.0057983398437,1.0,0.1795597076416015,1.0,1.0,0.0,1.0,-0.5840805172920227,0.5840801000595093,4.4082798922318034e-07,0.4371531903743744,0.6598816514015198,0.6598816514015198,0.0,35.425048828125,45.0,11695.7724609375,-0.0,66.56209564208984,1.0,283.1499938964844,284.89312744140625,295.65771484375,296.4896850585937,293.1499938964844,293.1499938964844,283.1499938964844,17755.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760969638824463,1.0,0.0,0.0,1.5354362726211548,1.535442590713501,1.573102537122395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.22705078125,0.0,149.96485900878906,1895.4371337890625,0.0,235.484603881836,0.4155793786048889,1.0,0.0,3.0,1.0,0.0
18080340,298.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.830467939376831,0.1657347977161407,0.1515901237726211,298.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.7836614847183228,0.1577665656805038,0.1338838040828704,298.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.8227133750915527,0.1619469225406646,0.114398218691349,298.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.5493248105049133,0.15370474755764,0.0482465252280235,298.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.5493248105049133,0.050000000745058,0.2288607507944107,285.3955078125,284.95001220703125,294.6103515625,292.61968994140625,294.6077880859375,298.2102355957031,285.4549560546875,1.0,0.1869801431894302,1.0,1.0,0.0,1.0,-0.812347948551178,0.8123472929000854,6.83789323829842e-07,0.6152309775352478,1.0,1.0,0.0,26.8171329498291,45.0,16403.49609375,-0.0,96.65888214111328,1.0,283.1499938964844,285.1952819824219,295.8163146972656,296.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,8508.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407553493976593,1.0,0.0,0.0,1.9075160026550293,1.907522320747376,2.427894116863172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.60400390625,0.0,213.65847778320312,1895.4371337890625,0.0,289.1534423828125,0.4756509065628052,1.0,0.0,3.0,1.0,0.0
18080400,298.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.8453362584114075,0.1646834760904312,0.150370642542839,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.8212495446205139,0.1565285921096801,0.1443736851215362,298.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.838502049446106,0.1619162112474441,0.1139915958046913,298.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.6921581625938416,0.1554739028215408,0.0860427692532539,298.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189758300781,0.5637468695640564,0.050000000745058,0.2283896803855896,285.457763671875,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1812744140625,285.5034484863281,1.0,0.1897631287574768,1.0,1.0,0.0,1.0,-0.8677821755409241,0.867781400680542,7.501322443204117e-07,0.6556580066680908,1.0,1.0,0.0,24.843345642089844,63.0,17239.732421875,-0.0,105.67086029052734,1.0,283.1499938964844,285.21502685546875,295.865966796875,296.96881103515625,293.1499938964844,293.1499938964844,283.1499938964844,8745.091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196016490459442,1.0,0.0,0.0,1.9663206338882449,1.96632730960846,2.579895408416633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.04833984375,0.0,232.8390655517578,1895.4371337890625,0.0,311.6211242675781,0.4915210306644439,1.0,0.0,3.0,1.0,0.0
18080460,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.830390214920044,0.1648796498775482,0.1485016494989395,298.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.812920093536377,0.1525226831436157,0.1461351364850998,298.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8285582065582275,0.1641861945390701,0.1146830767393112,298.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.8113786578178406,0.1521069258451461,0.1452827602624893,298.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.5538172721862793,0.1433971375226974,0.228702962398529,285.6394958496094,284.95001220703125,294.6440734863281,292.6461181640625,294.64190673828125,298.0819702148437,285.6348876953125,1.0,0.2022931575775146,1.0,1.0,0.0,1.0,-0.9400554299354552,0.9400545954704284,8.440758847427787e-07,0.7109272480010986,1.0,1.0,0.0,27.30307006835937,63.0,19141.9609375,-0.0,130.07693481445312,1.0,283.1499938964844,285.2536315917969,296.0196228027344,297.3280029296875,293.1499938964844,293.1499938964844,283.1499938964844,10830.822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48045814037323,1.0,0.0,0.0,2.192064046859741,2.1920723915100098,3.206268104349874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.0244140625,0.0,322.4229431152344,1895.4371337890625,0.0,450.4728088378906,0.5433409810066223,1.0,0.0,3.0,1.0,0.0
18080520,298.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7976798415184021,0.1671840548515319,0.1493859738111496,297.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.776779294013977,0.1524530053138733,0.1455676108598709,298.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676940917969,0.7964032888412476,0.1663743406534195,0.1156480833888053,297.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668395996094,0.7756989002227783,0.1513427942991256,0.1449717581272125,297.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.6868413090705872,0.1444049775600433,0.4753805100917816,285.6691589355469,284.95001220703125,294.6533203125,292.65338134765625,294.65093994140625,298.06671142578125,285.6663818359375,1.0,0.2066283673048019,1.0,1.0,0.0,1.0,-0.8868111968040466,0.8868104815483093,7.248200404319505e-07,0.587507426738739,1.0,1.0,0.0,31.53715133666992,66.0,16473.484375,-0.0,174.13372802734375,1.0,283.1499938964844,285.2529602050781,296.03424072265625,297.4022521972656,293.1499938964844,293.1499938964844,283.1499938964844,11452.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002756118774414,1.0,0.0,0.0,2.254075050354004,2.254083633422852,3.3902372820193705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.52880859375,0.0,350.5669250488281,1895.4371337890625,0.0,507.7682800292969,0.561287522315979,1.0,0.0,3.0,1.0,0.0
18080580,298.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.899601936340332,0.1843798756599426,0.1059145182371139,297.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.899601936340332,0.157957449555397,0.1115330830216407,298.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.899601936340332,0.1806376576423645,0.0823779553174972,297.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.9421427249908448,0.1548479348421096,0.1261002421379089,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.9603149890899658,0.1381791234016418,0.6302581429481506,285.99517822265625,284.95001220703125,294.68280029296875,292.6765441894531,294.6811828613281,298.08111572265625,286.0145568847656,1.0,0.2287794798612594,1.0,1.0,0.0,1.0,-1.26724374294281,1.2672423124313354,1.3615936040878296e-06,0.9581264853477478,1.0,1.0,0.0,17.75600242614746,66.0,24387.14453125,-0.0,220.53140258789065,1.0,283.1499938964844,285.5204162597656,296.0500183105469,297.6595153808594,293.1499938964844,293.1499938964844,283.1499938964844,13543.646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596590042114258,1.0,0.0,0.0,2.4512736797332764,2.4512839317321777,4.009377505553857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.509765625,0.0,450.8597412109375,1895.4371337890625,0.0,728.0516357421875,0.6062797904014587,1.0,0.0,3.0,1.0,0.0
18080640,298.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.9029247760772704,0.1867436170578003,0.1083917096257209,297.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.9039413332939148,0.1590087413787841,0.1145128831267356,298.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.9029247760772704,0.1825623959302902,0.0843046605587005,297.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.985703706741333,0.1546655297279358,0.1461331844329834,297.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.9527646899223328,0.1369583904743194,0.6241322755813599,286.0271301269531,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0686340332031,286.04071044921875,1.0,0.2333650290966034,1.0,1.0,0.0,1.0,-1.294704556465149,1.2947031259536743,1.4137381185719278e-06,0.9800752997398376,1.0,1.0,0.0,18.335390090942383,86.0,24882.64453125,-0.0,234.2100982666016,1.0,283.1499938964844,285.5331115722656,296.0497131347656,297.70635986328125,293.1499938964844,293.1499938964844,283.1499938964844,13969.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573600709438324,1.0,0.0,0.0,2.4894940853118896,2.489504814147949,4.135381175274233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.685546875,0.0,472.2798767089844,1895.4371337890625,0.0,792.2191772460938,0.6184727549552917,1.0,0.0,3.0,1.0,0.0
18080700,298.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.932255744934082,0.1904287934303283,0.1306100040674209,297.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.9644819498062134,0.1589435786008834,0.1508323550224304,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.932255744934082,0.1855330616235733,0.1015855595469474,297.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.9544633626937866,0.1540509164333343,0.1463987380266189,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.909473955631256,0.1348004639148712,0.6117417216300964,286.08642578125,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.0304260253906,286.09716796875,1.0,0.2478106319904327,1.0,1.0,0.0,1.0,-1.369430422782898,1.3694288730621338,1.5618555835317238e-06,1.0393381118774414,1.0,1.0,0.0,20.971240997314453,86.0,26214.802734375,-0.0,279.0482177734375,1.0,283.1499938964844,285.5556335449219,296.02752685546875,297.7887268066406,293.1499938964844,293.1499938964844,283.1499938964844,15225.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049575805664062,1.0,0.0,0.0,2.598998069763184,2.59900975227356,4.507183462010289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.6435546875,0.0,537.3832397460938,1895.4371337890625,0.0,956.7556762695312,0.642306387424469,1.0,0.0,3.0,1.0,0.0
18080760,298.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.9512835144996644,0.1890849024057388,0.1710367053747177,297.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.8909412026405334,0.1590195149183273,0.1509280949831009,298.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.9421393871307372,0.184281125664711,0.1296334713697433,297.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.8815556168556213,0.1541479527950287,0.1463271230459213,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.8424733877182007,0.1334881484508514,0.6049493551254272,286.15240478515625,284.95001220703125,294.7266540527344,292.7110900878906,294.7251892089844,297.9667358398437,286.14703369140625,1.0,0.2632673680782318,1.0,1.0,0.0,1.0,-1.4336329698562622,1.4336313009262085,1.6592767906331574e-06,1.0515559911727903,1.0,1.0,0.0,25.465312957763672,89.0,26713.197265625,-0.0,331.0837707519531,1.0,283.1499938964844,285.57293701171875,295.9889831542969,297.8341064453125,293.1499938964844,293.1499938964844,283.1499938964844,16220.4033203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300175189971924,1.0,0.0,0.0,2.6825931072235107,2.682605504989624,4.801787554242765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.61474609375,0.0,590.9228515625,1895.4371337890625,0.0,1108.35205078125,0.6653907895088196,1.0,0.0,3.0,1.0,0.0
18080820,297.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8249709010124207,0.1880955696105957,0.1690728366374969,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.7835258841514587,0.1604563593864441,0.1524740010499954,297.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.8160411715507507,0.188796579837799,0.1270149648189544,297.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281066894531,0.7752891182899475,0.1554893106222152,0.1478148996829986,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.736823320388794,0.132160797715187,0.5994771122932434,286.009521484375,284.95001220703125,294.7633361816406,292.739990234375,294.7618103027344,297.8660888671875,285.93231201171875,1.0,0.2851413786411285,1.0,1.0,0.0,1.0,-1.435109257698059,1.4351075887680054,1.7011018371704267e-06,1.0923327207565308,1.0,1.0,0.0,41.17295837402344,77.0,27224.044921875,-0.0,384.4504089355469,1.0,283.1499938964844,285.3244323730469,295.9027404785156,297.7933349609375,293.1499938964844,293.1499938964844,283.1499938964844,18221.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629562973976135,1.0,0.0,0.0,2.8432867527008057,2.8433008193969727,5.394294930738397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.564453125,0.0,703.6044921875,1895.4371337890625,0.0,1331.58056640625,0.7044674754142761,1.0,0.0,3.0,1.0,0.0
18080880,297.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8249709010124207,0.1880955696105957,0.1690728366374969,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.7835258841514587,0.1604563593864441,0.1524740010499954,297.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.8160411715507507,0.188796579837799,0.1270149648189544,297.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281066894531,0.7752891182899475,0.1554893106222152,0.1478148996829986,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.736823320388794,0.132160797715187,0.5994771122932434,286.009521484375,284.95001220703125,294.7633361816406,292.739990234375,294.7618103027344,297.8660888671875,285.93231201171875,1.0,0.2851413786411285,1.0,1.0,0.0,1.0,-1.435109257698059,1.4351075887680054,1.7011018371704267e-06,1.0923327207565308,1.0,1.0,0.0,41.17295837402344,77.0,27224.044921875,-0.0,384.4504089355469,1.0,283.1499938964844,285.3244323730469,295.9027404785156,297.7933349609375,293.1499938964844,293.1499938964844,283.1499938964844,18221.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629562973976135,1.0,0.0,0.0,2.8432867527008057,2.8433008193969727,5.394294930738397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.564453125,0.0,703.6044921875,1895.4371337890625,0.0,1331.58056640625,0.7044674754142761,1.0,0.0,3.0,1.0,0.0
18080940,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.7834703922271729,0.1903221160173416,0.1716262847185135,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.7445793151855469,0.1627694964408874,0.1549323797225952,297.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.7799710035324097,0.187051236629486,0.1317481398582458,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.7372316122055054,0.1575908958911895,0.1500958800315857,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476379394531,0.6972237229347229,0.1321329772472381,0.6003168225288391,286.04669189453125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7952880859375,286.0451965332031,1.0,0.2964286506175995,1.0,1.0,0.0,1.0,-1.450667381286621,1.4506657123565674,1.7346970935250283e-06,1.104351282119751,1.0,1.0,0.0,52.34785842895508,65.0,28476.59375,-0.0,433.3172912597656,1.0,283.1499938964844,285.4379577636719,295.8258361816406,297.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,19998.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712387204170227,1.0,0.0,0.0,2.9786722660064697,2.978687524795532,5.920232410971948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.0185546875,0.0,808.9746704101562,1895.4371337890625,0.0,1391.5906982421875,0.7374311089515686,1.0,0.0,3.0,1.0,0.0
18081000,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.7834703922271729,0.1903221160173416,0.1716262847185135,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.7445793151855469,0.1627694964408874,0.1549323797225952,297.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.7799710035324097,0.187051236629486,0.1317481398582458,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.7372316122055054,0.1575908958911895,0.1500958800315857,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476379394531,0.6972237229347229,0.1321329772472381,0.6003168225288391,286.04669189453125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7952880859375,286.0451965332031,1.0,0.2964286506175995,1.0,1.0,0.0,1.0,-1.450667381286621,1.4506657123565674,1.7346970935250283e-06,1.104351282119751,1.0,1.0,0.0,52.34785842895508,65.0,28476.59375,-0.0,433.3172912597656,1.0,283.1499938964844,285.4379577636719,295.8258361816406,297.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,19998.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712387204170227,1.0,0.0,0.0,2.9786722660064697,2.978687524795532,5.920232410971948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.0185546875,0.0,808.9746704101562,1895.4371337890625,0.0,1391.5906982421875,0.7374311089515686,1.0,0.0,3.0,1.0,0.0
18081060,297.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.7820427417755127,0.1950675547122955,0.1756352931261062,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.7421214580535889,0.1657506376504898,0.1577331125736236,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.7751322388648987,0.1895052790641784,0.1330878585577011,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.7346137166023254,0.1603136509656906,0.152659609913826,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.6914188265800476,0.1328602135181427,0.6032846570014954,286.0169677734375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7463073730469,286.0157470703125,1.0,0.3009129166603088,1.0,1.0,0.0,1.0,-1.4670857191085815,1.4670839309692385,1.7708721316012088e-06,1.117284059524536,1.0,1.0,0.0,54.84925079345703,53.0,29026.6015625,-0.0,452.875244140625,1.0,283.1499938964844,285.3941955566406,295.8259582519531,297.7778015136719,293.1499938964844,293.1499938964844,283.1499938964844,21577.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762521862983704,1.0,0.0,0.0,3.0940051078796387,3.0940215587615967,6.387566031662573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.8583984375,0.0,906.6298217773438,1895.4371337890625,0.0,1428.6180419921875,0.7655630707740784,1.0,0.0,3.0,1.0,0.0
18081120,297.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.7820427417755127,0.1950675547122955,0.1756352931261062,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.7421214580535889,0.1657506376504898,0.1577331125736236,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.7751322388648987,0.1895052790641784,0.1330878585577011,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.7346137166023254,0.1603136509656906,0.152659609913826,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.6914188265800476,0.1328602135181427,0.6032846570014954,286.0169677734375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7463073730469,286.0157470703125,1.0,0.3009129166603088,1.0,1.0,0.0,1.0,-1.4670857191085815,1.4670839309692385,1.7708721316012088e-06,1.117284059524536,1.0,1.0,0.0,54.84925079345703,53.0,29026.6015625,-0.0,452.875244140625,1.0,283.1499938964844,285.3941955566406,295.8259582519531,297.7778015136719,293.1499938964844,293.1499938964844,283.1499938964844,21577.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762521862983704,1.0,0.0,0.0,3.0940051078796387,3.0940215587615967,6.387566031662573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.8583984375,0.0,906.6298217773438,1895.4371337890625,0.0,1428.6180419921875,0.7655630707740784,1.0,0.0,3.0,1.0,0.0
18081180,297.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.797477662563324,0.2004913240671157,0.180291399359703,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.7538396716117859,0.1689988225698471,0.1606529057025909,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.7880718111991882,0.1932475268840789,0.1354613602161407,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.7457465529441833,0.1632906943559646,0.1553257405757904,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.7008447051048279,0.1340436339378357,0.607676088809967,286.00018310546875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71099853515625,286.00006103515625,1.0,0.3007683455944061,1.0,1.0,0.0,1.0,-1.4875012636184692,1.4874993562698364,1.816557414713316e-06,1.133386731147766,1.0,1.0,0.0,52.82114410400391,41.0,29608.8046875,-0.0,459.1585693359375,1.0,283.1499938964844,285.3647155761719,295.8488464355469,297.8291320800781,293.1499938964844,293.1499938964844,283.1499938964844,23032.828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806055903434753,1.0,0.0,0.0,3.1966686248779297,3.196686029434204,6.818494853177981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.98291015625,0.0,999.9075317382812,1895.4371337890625,0.0,1461.187255859375,0.7906345129013062,1.0,0.0,3.0,1.0,0.0
18081240,297.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.797477662563324,0.2004913240671157,0.180291399359703,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.7538396716117859,0.1689988225698471,0.1606529057025909,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.7880718111991882,0.1932475268840789,0.1354613602161407,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.7457465529441833,0.1632906943559646,0.1553257405757904,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.7008447051048279,0.1340436339378357,0.607676088809967,286.00018310546875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71099853515625,286.00006103515625,1.0,0.3007683455944061,1.0,1.0,0.0,1.0,-1.4875012636184692,1.4874993562698364,1.816557414713316e-06,1.133386731147766,1.0,1.0,0.0,52.82114410400391,41.0,29608.8046875,-0.0,459.1585693359375,1.0,283.1499938964844,285.3647155761719,295.8488464355469,297.8291320800781,293.1499938964844,293.1499938964844,283.1499938964844,23032.828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806055903434753,1.0,0.0,0.0,3.1966686248779297,3.196686029434204,6.818494853177981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.98291015625,0.0,999.9075317382812,1895.4371337890625,0.0,1461.187255859375,0.7906345129013062,1.0,0.0,3.0,1.0,0.0
18081300,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.8104400038719177,0.2033151984214782,0.1827037781476974,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7646387219429016,0.1706783026456833,0.1621273010969162,297.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8000492453575134,0.1952999085187912,0.136789932847023,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7560707926750183,0.164833128452301,0.1566711068153381,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7103525996208191,0.1347476691007614,0.6102231740951538,285.9949035644531,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69635009765625,285.9942321777344,1.0,0.2993648648262024,1.0,1.0,0.0,1.0,-1.4984345436096191,1.498432755470276,1.841335802055255e-06,1.1420105695724487,1.0,1.0,0.0,50.53243255615234,41.0,29925.29296875,-0.0,458.1839904785156,1.0,283.1499938964844,285.3509826660156,295.8642578125,297.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,23831.888671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830803751945496,1.0,0.0,0.0,3.251645565032959,3.25166392326355,7.055044193293725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.44482421875,0.0,1052.3900146484375,1895.4371337890625,0.0,1479.870849609375,0.8012908697128296,1.0,0.0,3.0,1.0,0.0
18081360,297.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8260055780410767,0.206175610423088,0.1851336359977722,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.7791796922683716,0.1723745614290237,0.1635974049568176,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8153344988822937,0.1973950564861297,0.1381442099809646,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.7700716853141785,0.166392296552658,0.1580119282007217,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.722258985042572,0.1354971081018448,0.612895131111145,285.994384765625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6830749511719,285.9947509765625,1.0,0.2972561120986938,1.0,1.0,0.0,1.0,-1.5095609426498413,1.509559154510498,1.86677357305598e-06,1.1507848501205444,1.0,1.0,0.0,47.59123992919922,29.0,30199.748046875,-0.0,454.9101257324219,1.0,283.1499938964844,285.3456726074219,295.8796691894531,297.8935241699219,293.1499938964844,293.1499938964844,283.1499938964844,24368.720703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857147812843323,1.0,0.0,0.0,3.28806471824646,3.28808331489563,7.213964750008017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.22607421875,0.0,1088.1485595703125,1895.4371337890625,0.0,1499.8919677734375,0.8129956722259521,1.0,0.0,3.0,1.0,0.0
