time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.869999885559082,0.2119406014680862,0.1900020241737365,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.820356547832489,0.1757748275995254,0.1665069758892059,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8562760353088379,0.2016117125749588,0.1408569663763046,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.8110649585723877,0.1695189625024795,0.1606631875038147,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.7557675242424011,0.1370617002248764,0.6183822154998779,285.9927978515625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6592102050781,285.9935302734375,1.0,0.2915781736373901,1.0,1.0,0.0,1.0,-1.5319238901138306,1.5319218635559082,1.918575435411185e-06,1.1684108972549438,1.0,1.0,0.0,40.40176010131836,25.0,30786.373046875,-0.0,443.3665466308594,1.0,283.1499938964844,285.3311462402344,295.9104309082031,297.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,25655.078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914238333702087,1.0,0.0,0.0,3.373732566833496,3.3737521171569824,7.594769613206154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.63037109375,0.0,1175.4366455078125,1895.4371337890625,0.0,1543.7398681640625,0.833968460559845,1.0,0.0,3.0,1.0,0.0
18081480,297.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.869999885559082,0.2119406014680862,0.1900020241737365,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.820356547832489,0.1757748275995254,0.1665069758892059,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8562760353088379,0.2016117125749588,0.1408569663763046,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.8110649585723877,0.1695189625024795,0.1606631875038147,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.7557675242424011,0.1370617002248764,0.6183822154998779,285.9927978515625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6592102050781,285.9935302734375,1.0,0.2915781736373901,1.0,1.0,0.0,1.0,-1.5319238901138306,1.5319218635559082,1.918575435411185e-06,1.1684108972549438,1.0,1.0,0.0,40.40176010131836,25.0,30786.373046875,-0.0,443.3665466308594,1.0,283.1499938964844,285.3311462402344,295.9104309082031,297.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,25655.078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914238333702087,1.0,0.0,0.0,3.373732566833496,3.3737521171569824,7.594769613206154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.63037109375,0.0,1175.4366455078125,1895.4371337890625,0.0,1543.7398681640625,0.833968460559845,1.0,0.0,3.0,1.0,0.0
18081540,297.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.9305469393730164,0.2177091538906097,0.1949204951524734,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.8690896034240723,0.1791353672742843,0.1694260090589523,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.911246657371521,0.2057765871286392,0.1435760259628296,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8585745692253113,0.1726075410842895,0.1633253097534179,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.8011671304702759,0.1386516839265823,0.6242350339889526,285.99578857421875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63824462890625,285.9967346191406,1.0,0.2872636318206787,1.0,1.0,0.0,1.0,-1.5548193454742432,1.5548173189163208,1.9725387119251536e-06,1.186436414718628,1.0,1.0,0.0,34.042816162109375,25.0,31372.298828125,-0.0,434.9125671386719,1.0,283.1499938964844,285.3213195800781,295.9389343261719,298.023681640625,293.1499938964844,293.1499938964844,283.1499938964844,26877.5390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973193883895874,1.0,0.0,0.0,3.453176021575928,3.4531965255737305,7.956659260344168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.01953125,0.0,1260.44384765625,1895.4371337890625,0.0,1589.6627197265625,0.8534443974494934,1.0,0.0,3.0,1.0,0.0
18081600,297.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.9305469393730164,0.2177091538906097,0.1949204951524734,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.8690896034240723,0.1791353672742843,0.1694260090589523,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.911246657371521,0.2057765871286392,0.1435760259628296,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8585745692253113,0.1726075410842895,0.1633253097534179,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.8011671304702759,0.1386516839265823,0.6242350339889526,285.99578857421875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63824462890625,285.9967346191406,1.0,0.2872636318206787,1.0,1.0,0.0,1.0,-1.5548193454742432,1.5548173189163208,1.9725387119251536e-06,1.186436414718628,1.0,1.0,0.0,34.042816162109375,25.0,31372.298828125,-0.0,434.9125671386719,1.0,283.1499938964844,285.3213195800781,295.9389343261719,298.023681640625,293.1499938964844,293.1499938964844,283.1499938964844,26877.5390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973193883895874,1.0,0.0,0.0,3.453176021575928,3.4531965255737305,7.956659260344168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.01953125,0.0,1260.44384765625,1895.4371337890625,0.0,1589.6627197265625,0.8534443974494934,1.0,0.0,3.0,1.0,0.0
18081660,297.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.987462282180786,0.2236192375421524,0.199943333864212,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.9209790825843812,0.1823979467153549,0.1723576337099075,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.9694550037384032,0.2098129987716674,0.1462852209806442,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.9079899787902832,0.1755999773740768,0.1660017669200897,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8426474332809448,0.1401930153369903,0.6303799152374268,285.9999084472656,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6195678710937,286.0000305175781,1.0,0.2851217985153198,1.0,1.0,0.0,1.0,-1.5737266540527344,1.573724627494812,2.017990709646256e-06,1.2014678716659546,1.0,1.0,0.0,29.896453857421875,28.0,31903.720703125,-0.0,433.1560974121094,1.0,283.1499938964844,285.3119506835937,295.9657592773437,298.0851745605469,293.1499938964844,293.1499938964844,283.1499938964844,28062.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031466960906982,1.0,0.0,0.0,3.5284481048583984,3.5284695625305176,8.307317216349475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.0,0.0,1344.67919921875,1895.4371337890625,0.0,1635.674072265625,0.8719112873077393,1.0,0.0,3.0,1.0,0.0
18081720,297.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.987462282180786,0.2236192375421524,0.199943333864212,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.9209790825843812,0.1823979467153549,0.1723576337099075,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.9694550037384032,0.2098129987716674,0.1462852209806442,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.9079899787902832,0.1755999773740768,0.1660017669200897,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8426474332809448,0.1401930153369903,0.6303799152374268,285.9999084472656,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6195678710937,286.0000305175781,1.0,0.2851217985153198,1.0,1.0,0.0,1.0,-1.5737266540527344,1.573724627494812,2.017990709646256e-06,1.2014678716659546,1.0,1.0,0.0,29.896453857421875,28.0,31903.720703125,-0.0,433.1560974121094,1.0,283.1499938964844,285.3119506835937,295.9657592773437,298.0851745605469,293.1499938964844,293.1499938964844,283.1499938964844,28062.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031466960906982,1.0,0.0,0.0,3.5284481048583984,3.5284695625305176,8.307317216349475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.0,0.0,1344.67919921875,1895.4371337890625,0.0,1635.674072265625,0.8719112873077393,1.0,0.0,3.0,1.0,0.0
18081780,297.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.9810075163841248,0.231823593378067,0.18710258603096,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.9426783323287964,0.1854946017265319,0.1752837747335434,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.9874922633171082,0.2136370241641998,0.1489322185516357,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.928802728652954,0.1784285753965377,0.1686745733022689,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8572912216186523,0.1416567713022232,0.6368159651756287,285.9868469238281,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.609619140625,285.9858093261719,1.0,0.2848437130451202,1.0,1.0,0.0,1.0,-1.5794068574905396,1.5794048309326172,2.03164859158278e-06,1.2058706283569336,1.0,1.0,0.0,28.918344497680664,46.0,32217.970703125,-0.0,432.3123474121094,1.0,283.1499938964844,285.2890625,295.98785400390625,298.1317138671875,293.1499938964844,293.1499938964844,283.1499938964844,29235.705078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081247568130493,1.0,0.0,0.0,3.601478099822998,3.6015002727508545,8.654756129544694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.35595703125,0.0,1429.9136962890625,1895.4371337890625,0.0,1675.45263671875,0.8898298740386963,1.0,0.0,3.0,1.0,0.0
18081840,297.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.9810075163841248,0.231823593378067,0.18710258603096,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.9426783323287964,0.1854946017265319,0.1752837747335434,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.9874922633171082,0.2136370241641998,0.1489322185516357,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.928802728652954,0.1784285753965377,0.1686745733022689,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8572912216186523,0.1416567713022232,0.6368159651756287,285.9868469238281,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.609619140625,285.9858093261719,1.0,0.2848437130451202,1.0,1.0,0.0,1.0,-1.5794068574905396,1.5794048309326172,2.03164859158278e-06,1.2058706283569336,1.0,1.0,0.0,28.918344497680664,46.0,32217.970703125,-0.0,432.3123474121094,1.0,283.1499938964844,285.2890625,295.98785400390625,298.1317138671875,293.1499938964844,293.1499938964844,283.1499938964844,29235.705078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081247568130493,1.0,0.0,0.0,3.601478099822998,3.6015002727508545,8.654756129544694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.35595703125,0.0,1429.9136962890625,1895.4371337890625,0.0,1675.45263671875,0.8898298740386963,1.0,0.0,3.0,1.0,0.0
18081900,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9817641973495485,0.2362596988677978,0.1885181814432144,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.94383043050766,0.1869981735944748,0.1767155677080154,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.988615334033966,0.2153786718845367,0.1502899974584579,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.9298171401023864,0.1797985732555389,0.1699803918600082,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.8573647141456604,0.142396867275238,0.6401179432868958,285.9848937988281,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.6067810058594,285.98663330078125,1.0,0.2879179716110229,1.0,1.0,0.0,1.0,-1.5954519510269165,1.5954498052597046,2.070571554213529e-06,1.2183289527893066,1.0,1.0,0.0,29.345319747924805,46.0,32563.07421875,-0.0,443.4673767089844,1.0,283.1499938964844,285.2845153808594,295.9979553222656,298.15484619140625,293.1499938964844,293.1499938964844,283.1499938964844,29941.697265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100633978843689,1.0,0.0,0.0,3.6447033882141113,3.644726276397705,8.863753464538604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.1943359375,0.0,1482.020263671875,1895.4371337890625,0.0,1691.0587158203125,0.8976350426673889,1.0,0.0,3.0,1.0,0.0
18081960,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.9409577250480652,0.2396212220191955,0.2144974619150161,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.8646005988121033,0.1885307282209396,0.1783583611249923,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.9080929756164552,0.2182243168354034,0.1520713567733764,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.853197455406189,0.1808057874441146,0.1712955236434936,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7917766571044922,0.143032893538475,0.6448729038238525,285.9956970214844,284.95001220703125,295.09332275390625,292.98956298828125,295.0920104980469,297.604248046875,285.9831237792969,1.0,0.2909342348575592,1.0,1.0,0.0,1.0,-1.5510568618774414,1.551054835319519,1.966059926417074e-06,1.1857185363769531,1.0,1.0,0.0,36.54418182373047,49.0,32234.224609375,-0.0,465.3201904296875,1.0,283.1499938964844,285.2683410644531,296.01123046875,298.18365478515625,293.1499938964844,293.1499938964844,283.1499938964844,30392.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122224569320679,1.0,0.0,0.0,3.672022581100464,3.6720457077026367,8.997129157251038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.40576171875,0.0,1515.5965576171875,1895.4371337890625,0.0,1708.5130615234375,0.9071466326713562,1.0,0.0,3.0,1.0,0.0
18082020,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03076171875,0.9970623850822448,0.2429988533258438,0.2182184904813766,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.9207050800323486,0.1914643198251724,0.1810689270496368,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.9708833694458008,0.221293419599533,0.1544956564903259,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.906497836112976,0.1836709529161453,0.1737333238124847,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.8375206589698792,0.1444575041532516,0.6500371098518372,286.0307922363281,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5777893066406,286.0333251953125,1.0,0.3001971840858459,1.0,1.0,0.0,1.0,-1.6549924612045288,1.6549901962280271,2.219703674199991e-06,1.2650505304336548,1.0,1.0,0.0,32.88211441040039,52.0,33789.890625,-0.0,501.1600036621094,1.0,283.1499938964844,285.307373046875,296.0449523925781,298.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,31541.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178992033004761,1.0,0.0,0.0,3.740783452987671,3.74080753326416,9.337238111584156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.72265625,0.0,1602.3427734375,1895.4371337890625,0.0,1754.7711181640625,0.9240307211875916,1.0,0.0,3.0,1.0,0.0
18082080,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03076171875,0.9970623850822448,0.2429988533258438,0.2182184904813766,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.9207050800323486,0.1914643198251724,0.1810689270496368,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.9708833694458008,0.221293419599533,0.1544956564903259,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.906497836112976,0.1836709529161453,0.1737333238124847,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.8375206589698792,0.1444575041532516,0.6500371098518372,286.0307922363281,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5777893066406,286.0333251953125,1.0,0.3001971840858459,1.0,1.0,0.0,1.0,-1.6549924612045288,1.6549901962280271,2.219703674199991e-06,1.2650505304336548,1.0,1.0,0.0,32.88211441040039,52.0,33789.890625,-0.0,501.1600036621094,1.0,283.1499938964844,285.307373046875,296.0449523925781,298.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,31541.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178992033004761,1.0,0.0,0.0,3.740783452987671,3.74080753326416,9.337238111584156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.72265625,0.0,1602.3427734375,1895.4371337890625,0.0,1754.7711181640625,0.9240307211875916,1.0,0.0,3.0,1.0,0.0
18082140,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.9676138162612916,0.2468562871217727,0.2213797569274902,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.8872398734092712,0.1941820830106735,0.1838221400976181,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.935335636138916,0.224519595503807,0.1568253338336944,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.8747725486755371,0.1862071752548217,0.176338642835617,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404663085937,0.8090335726737976,0.1455333083868026,0.6558453440666199,286.0407409667969,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.55517578125,286.0417785644531,1.0,0.3073662519454956,1.0,1.0,0.0,1.0,-1.673353672027588,1.6733514070510864,2.267097897856729e-06,1.2795283794403076,1.0,1.0,0.0,37.13740921020508,55.0,34303.125,-0.0,532.8789672851562,1.0,283.1499938964844,285.3036193847656,296.0735778808594,298.336181640625,293.1499938964844,293.1499938964844,283.1499938964844,32658.607421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249769568443298,1.0,0.0,0.0,3.80647349357605,3.806498527526856,9.66805032476259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.78369140625,0.0,1688.247802734375,1895.4371337890625,0.0,1813.163330078125,0.940170407295227,1.0,0.0,3.0,1.0,0.0
18082200,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.9676138162612916,0.2468562871217727,0.2213797569274902,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.8872398734092712,0.1941820830106735,0.1838221400976181,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.935335636138916,0.224519595503807,0.1568253338336944,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.8747725486755371,0.1862071752548217,0.176338642835617,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404663085937,0.8090335726737976,0.1455333083868026,0.6558453440666199,286.0407409667969,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.55517578125,286.0417785644531,1.0,0.3073662519454956,1.0,1.0,0.0,1.0,-1.673353672027588,1.6733514070510864,2.267097897856729e-06,1.2795283794403076,1.0,1.0,0.0,37.13740921020508,55.0,34303.125,-0.0,532.8789672851562,1.0,283.1499938964844,285.3036193847656,296.0735778808594,298.336181640625,293.1499938964844,293.1499938964844,283.1499938964844,32658.607421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249769568443298,1.0,0.0,0.0,3.80647349357605,3.806498527526856,9.66805032476259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.78369140625,0.0,1688.247802734375,1895.4371337890625,0.0,1813.163330078125,0.940170407295227,1.0,0.0,3.0,1.0,0.0
18082260,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.9456273913383484,0.251869648694992,0.2258214056491851,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.8662851452827454,0.1967601031064987,0.1864215731620788,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.9104360938072203,0.227661907672882,0.1591315567493438,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.8543542623519897,0.1885682344436645,0.1787398159503936,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.7880374193191528,0.1465003043413162,0.6609162092208862,286.0481872558594,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5393981933594,286.0492248535156,1.0,0.3141917586326599,1.0,1.0,0.0,1.0,-1.693549633026123,1.693547248840332,2.319816530871321e-06,1.295343279838562,1.0,1.0,0.0,40.94009780883789,58.0,34822.59765625,-0.0,564.3644409179688,1.0,283.1499938964844,285.29998779296875,296.0929870605469,298.3887023925781,293.1499938964844,293.1499938964844,283.04998779296875,33768.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730805516242981,1.0,0.0,0.0,3.870594739913941,3.8706204891204834,9.996516610044637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.0,0.0,1775.0106201171875,1895.4371337890625,0.0,1861.822998046875,0.9549281001091005,1.0,0.0,3.0,1.0,0.0
18082320,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.9456273913383484,0.251869648694992,0.2258214056491851,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.8662851452827454,0.1967601031064987,0.1864215731620788,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.9104360938072203,0.227661907672882,0.1591315567493438,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.8543542623519897,0.1885682344436645,0.1787398159503936,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.7880374193191528,0.1465003043413162,0.6609162092208862,286.0481872558594,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5393981933594,286.0492248535156,1.0,0.3141917586326599,1.0,1.0,0.0,1.0,-1.693549633026123,1.693547248840332,2.319816530871321e-06,1.295343279838562,1.0,1.0,0.0,40.94009780883789,58.0,34822.59765625,-0.0,564.3644409179688,1.0,283.1499938964844,285.29998779296875,296.0929870605469,298.3887023925781,293.1499938964844,293.1499938964844,283.04998779296875,33768.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730805516242981,1.0,0.0,0.0,3.870594739913941,3.8706204891204834,9.996516610044637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.0,0.0,1775.0106201171875,1895.4371337890625,0.0,1861.822998046875,0.9549281001091005,1.0,0.0,3.0,1.0,0.0
18082380,297.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.9293307065963744,0.2562818229198456,0.2299243211746215,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.851648211479187,0.1988260746002197,0.188558354973793,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.8942126035690308,0.2301935702562332,0.1610431969165802,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.8401450514793396,0.1904365867376327,0.180691197514534,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.7728104591369629,0.1472086459398269,0.6648865342140198,285.9859924316406,284.95001220703125,295.235595703125,293.0842590332031,295.2344055175781,297.5260009765625,285.9853820800781,1.0,0.3199304640293121,1.0,1.0,0.0,1.0,-1.7104439735412598,1.7104415893554688,2.3645020519325044e-06,1.3085782527923584,1.0,1.0,0.0,44.22625350952149,58.0,35566.12890625,-0.0,591.6888427734375,1.0,283.05224609375,285.2212829589844,296.12762451171875,298.4831237792969,293.1499938964844,293.1499938964844,283.04998779296875,34643.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394580245018005,1.0,0.0,0.0,3.9204368591308594,3.92046332359314,1.0255625966237858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.884765625,0.0,1844.46875,1895.4371337890625,0.0,1934.96435546875,0.9651169776916504,1.0,0.0,3.0,1.0,0.0
18082440,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.9272370934486388,0.2568777799606323,0.2304714024066925,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.8498007655143738,0.1990916877985,0.1888288855552673,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8921705484390259,0.230521097779274,0.1612858325242996,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.8383474349975586,0.1906748414039611,0.1809361428022384,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.7708683609962463,0.1472923159599304,0.6653522253036499,285.9861145019531,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.524169921875,285.9860534667969,1.0,0.3206873536109924,1.0,1.0,0.0,1.0,-1.712571144104004,1.712568759918213,2.3701645659457427e-06,1.3102437257766724,1.0,1.0,0.0,44.67724990844727,61.0,35617.8203125,-0.0,595.3200073242188,1.0,283.0516357421875,285.2210693359375,296.1273193359375,298.48406982421875,293.1499938964844,293.1499938964844,282.75,34720.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400867938995361,1.0,0.0,0.0,3.924771785736084,3.924798488616944,1.027832013278385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.58935546875,0.0,1850.5941162109373,1895.4371337890625,0.0,1940.3199462890625,0.9661483764648438,1.0,0.0,3.0,1.0,0.0
18082500,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486633300781,0.9188032150268556,0.259169191122055,0.2326989471912384,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.8423948884010315,0.2000817954540252,0.1899135261774063,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.8839167356491089,0.2317359894514084,0.1622582525014877,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.8311131000518799,0.1915545761585235,0.1819149851799011,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.7630636096000671,0.147551953792572,0.6671414375305176,285.8487548828125,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5155029296875,285.828369140625,1.0,0.3237923085689544,1.0,1.0,0.0,1.0,-1.721039652824402,1.7210372686386108,2.3928027985675726e-06,1.316884160041809,1.0,1.0,0.0,46.57559967041016,61.0,36736.13671875,-0.0,610.2918701171875,1.0,282.7922668457031,285.0377502441406,296.1845397949219,298.6792297363281,293.1499938964844,293.1499938964844,282.75,35010.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510939836502075,1.0,0.0,0.0,3.941147327423096,3.941174030303955,1.0364267382101389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.23828125,0.0,1873.854736328125,1895.4371337890625,0.0,2034.9232177734373,0.9700441360473632,1.0,0.0,3.0,1.0,0.0
18082560,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.910106122493744,0.2612126469612121,0.2346821278333664,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8347938060760498,0.2008829861879348,0.1908180564641952,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.8753519654273987,0.2327250391244888,0.1630657464265823,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.8236073851585388,0.1922492682933807,0.1827179044485092,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78009033203125,0.7551088929176331,0.1476540714502334,0.6682507395744324,285.77911376953125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5050354003906,285.7776184082031,1.0,0.3267571628093719,1.0,1.0,0.0,1.0,-1.727774143218994,1.7277717590332031,2.4109122023219243e-06,1.3221746683120728,1.0,1.0,0.0,48.5813102722168,64.0,36938.59375,-0.0,624.381103515625,1.0,282.75421142578125,284.9886474609375,296.1752014160156,298.64044189453125,293.1499938964844,293.1499938964844,282.45001220703125,35234.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567954659461975,1.0,0.0,0.0,3.9537508487701416,3.95377779006958,1.043066276906757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.611328125,0.0,1891.8900146484373,1895.4371337890625,0.0,2084.524658203125,0.9730424880981444,1.0,0.0,3.0,1.0,0.0
18082620,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8947478532791138,0.2649256885051727,0.238266110420227,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.8203176856040955,0.2021304965019226,0.1922651082277298,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8592053651809692,0.2343043833971023,0.1643751114606857,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689392089844,0.8087859749794006,0.1932884901762008,0.183967038989067,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7402032613754272,0.1475473195314407,0.6689858436584473,285.5686340332031,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48248291015625,285.56689453125,1.0,0.3322809636592865,1.0,1.0,0.0,1.0,-1.7377718687057495,1.737769365310669,2.437953298795037e-06,1.33003032207489,1.0,1.0,0.0,52.69161605834961,67.0,38154.60546875,-0.0,650.27685546875,1.0,282.457275390625,284.75616455078125,296.1844177246094,298.7302551269531,293.1499938964844,293.1499938964844,282.1499938964844,35544.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707709670066833,1.0,0.0,0.0,3.97106671333313,3.971093893051148,1.0522226148168556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.06640625,0.0,1916.856201171875,1895.4371337890625,0.0,2207.6875,0.9771615266799928,1.0,0.0,3.0,1.0,0.0
18082680,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8947478532791138,0.2649256885051727,0.238266110420227,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.8203176856040955,0.2021304965019226,0.1922651082277298,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8592053651809692,0.2343043833971023,0.1643751114606857,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689392089844,0.8087859749794006,0.1932884901762008,0.183967038989067,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7402032613754272,0.1475473195314407,0.6689858436584473,285.5686340332031,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48248291015625,285.56689453125,1.0,0.3322809636592865,1.0,1.0,0.0,1.0,-1.7377718687057495,1.737769365310669,2.437953298795037e-06,1.33003032207489,1.0,1.0,0.0,52.69161605834961,67.0,38154.60546875,-0.0,650.27685546875,1.0,282.457275390625,284.75616455078125,296.1844177246094,298.7302551269531,293.1499938964844,293.1499938964844,282.1499938964844,35544.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707709670066833,1.0,0.0,0.0,3.97106671333313,3.971093893051148,1.0522226148168556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.06640625,0.0,1916.856201171875,1895.4371337890625,0.0,2207.6875,0.9771615266799928,1.0,0.0,3.0,1.0,0.0
18082740,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.8814108967781067,0.268287718296051,0.2415029555559158,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.806706964969635,0.2030107676982879,0.1933357566595077,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.8450648784637451,0.2354788184165954,0.1653776466846466,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489074707031,0.7943921089172363,0.1939646303653717,0.184843897819519,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.7269067764282227,0.1471157371997833,0.6681362986564636,285.3484802246094,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.459228515625,285.3467712402344,1.0,0.337261289358139,1.0,1.0,0.0,1.0,-1.7441824674606323,1.7441800832748413,2.4554055926273577e-06,1.3350802659988403,1.0,1.0,0.0,56.78509521484375,55.0,39308.39453125,0.0,673.215576171875,1.0,282.1540832519531,284.5152893066406,296.19482421875,298.81201171875,293.1499938964844,293.1499938964844,281.8500061035156,35728.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821122407913208,1.0,0.0,0.0,3.981356620788574,3.981383800506592,1.0576827662589494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.8876953125,0.0,1931.7958984375,1895.4371337890625,0.0,2309.125244140625,0.9796090722084044,1.0,0.0,3.0,1.0,0.0
18082800,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.8814108967781067,0.268287718296051,0.2415029555559158,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.806706964969635,0.2030107676982879,0.1933357566595077,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.8450648784637451,0.2354788184165954,0.1653776466846466,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489074707031,0.7943921089172363,0.1939646303653717,0.184843897819519,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.7269067764282227,0.1471157371997833,0.6681362986564636,285.3484802246094,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.459228515625,285.3467712402344,1.0,0.337261289358139,1.0,1.0,0.0,1.0,-1.7441824674606323,1.7441800832748413,2.4554055926273577e-06,1.3350802659988403,1.0,1.0,0.0,56.78509521484375,55.0,39308.39453125,0.0,673.215576171875,1.0,282.1540832519531,284.5152893066406,296.19482421875,298.81201171875,293.1499938964844,293.1499938964844,281.8500061035156,35728.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821122407913208,1.0,0.0,0.0,3.981356620788574,3.981383800506592,1.0576827662589494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.8876953125,0.0,1931.7958984375,1895.4371337890625,0.0,2309.125244140625,0.9796090722084044,1.0,0.0,3.0,1.0,0.0
18082860,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.8872776031494141,0.2713437974452972,0.2442722618579864,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8096884489059448,0.2035905867815017,0.1939229369163513,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8482388257980347,0.236310601234436,0.1659927517175674,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.797172486782074,0.1943483352661132,0.1852440237998962,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.727721095085144,0.1464324295520782,0.6652101278305054,285.1317749023437,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4358215332031,285.1291198730469,1.0,0.336458683013916,1.0,1.0,0.0,1.0,-1.7459213733673096,1.745918869972229,2.46054446506605e-06,1.3367605209350586,1.0,1.0,0.0,56.25159454345703,43.0,40357.421875,0.0,672.4849243164062,1.0,281.8564758300781,284.278076171875,296.2027282714844,298.8840026855469,293.1499938964844,293.1499938964844,281.54998779296875,35838.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916065454483032,1.0,0.0,0.0,3.9874889850616455,3.987516403198242,1.060943418451643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.83349609375,0.0,1940.7359619140625,1895.4371337890625,0.0,2394.947021484375,0.9810675978660583,1.0,0.0,3.0,1.0,0.0
18082920,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.8872776031494141,0.2713437974452972,0.2442722618579864,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8096884489059448,0.2035905867815017,0.1939229369163513,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8482388257980347,0.236310601234436,0.1659927517175674,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.797172486782074,0.1943483352661132,0.1852440237998962,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.727721095085144,0.1464324295520782,0.6652101278305054,285.1317749023437,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4358215332031,285.1291198730469,1.0,0.336458683013916,1.0,1.0,0.0,1.0,-1.7459213733673096,1.745918869972229,2.46054446506605e-06,1.3367605209350586,1.0,1.0,0.0,56.25159454345703,43.0,40357.421875,0.0,672.4849243164062,1.0,281.8564758300781,284.278076171875,296.2027282714844,298.8840026855469,293.1499938964844,293.1499938964844,281.54998779296875,35838.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916065454483032,1.0,0.0,0.0,3.9874889850616455,3.987516403198242,1.060943418451643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.83349609375,0.0,1940.7359619140625,1895.4371337890625,0.0,2394.947021484375,0.9810675978660583,1.0,0.0,3.0,1.0,0.0
18082980,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9091425538063048,0.2742021679878235,0.2467187792062759,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8256188035011292,0.2039621770381927,0.1941588670015335,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8656700253486633,0.2368975579738617,0.1663230955600738,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.813578188419342,0.1945336014032364,0.1853016465902328,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7398799061775208,0.1455907672643661,0.660834014415741,284.91278076171875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41326904296875,284.91241455078125,1.0,0.3318744301795959,1.0,1.0,0.0,1.0,-1.7443557977676392,1.7443532943725586,2.4576027044531656e-06,1.3365836143493652,0.9525395035743712,0.9525395035743712,0.0,52.17466354370117,31.0,41229.37109375,0.0,653.80810546875,1.0,281.55584716796875,284.0469970703125,296.2123107910156,298.9500732421875,293.1499938964844,293.1499938964844,281.25,37498.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000585436820984,1.0,0.0,0.0,3.9551498889923096,3.955177307128906,1.0438045592309209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.22216796875,0.0,1912.0533447265625,1895.4371337890625,0.0,2471.96044921875,0.9743928909301758,1.0,0.0,3.0,1.0,0.0
18083040,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9091425538063048,0.2742021679878235,0.2467187792062759,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8256188035011292,0.2039621770381927,0.1941588670015335,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8656700253486633,0.2368975579738617,0.1663230955600738,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.813578188419342,0.1945336014032364,0.1853016465902328,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7398799061775208,0.1455907672643661,0.660834014415741,284.91278076171875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41326904296875,284.91241455078125,1.0,0.3318744301795959,1.0,1.0,0.0,1.0,-1.7443557977676392,1.7443532943725586,2.4576027044531656e-06,1.3365836143493652,0.9525395035743712,0.9525395035743712,0.0,52.17466354370117,31.0,41229.37109375,0.0,653.80810546875,1.0,281.55584716796875,284.0469970703125,296.2123107910156,298.9500732421875,293.1499938964844,293.1499938964844,281.25,37498.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000585436820984,1.0,0.0,0.0,3.9551498889923096,3.955177307128906,1.0438045592309209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.22216796875,0.0,1912.0533447265625,1895.4371337890625,0.0,2471.96044921875,0.9743928909301758,1.0,0.0,3.0,1.0,0.0
18083100,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.9280327558517456,0.2756476402282715,0.2479045391082763,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.8383619785308838,0.2041269838809967,0.1942052394151687,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.880260705947876,0.2371716797351837,0.1664344370365142,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.8261345028877258,0.1946075409650802,0.1852612644433975,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.7505182027816772,0.1451587826013565,0.6583545207977295,284.7874450683594,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4031066894531,284.7751159667969,1.0,0.3285239636898041,1.0,1.0,0.0,1.0,-1.742943525314331,1.7429410219192505,2.4540731828892604e-06,1.3357279300689695,0.839608371257782,0.839608371257782,0.0,49.184349060058594,31.0,41799.62109375,0.0,639.9029541015625,1.0,281.2933959960937,283.8996276855469,296.2392883300781,299.07342529296875,293.1499938964844,293.1499938964844,281.25,42225.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805905818939209,1.0,0.0,0.0,3.840688943862915,3.8407158851623535,9.842639201451675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.9404296875,0.0,1804.859619140625,1895.4371337890625,0.0,2525.542236328125,0.9490860104560852,1.0,0.0,3.0,1.0,0.0
18083160,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.95241379737854,0.277203232049942,0.2490628808736801,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8555793166160583,0.204335018992424,0.1942153126001358,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.899773120880127,0.237506479024887,0.1665166467428207,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8425884246826172,0.1947242170572281,0.1851866394281387,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.7652746438980103,0.1447643488645553,0.6557520031929016,284.8299560546875,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3940734863281,284.8442077636719,1.0,0.324616402387619,1.0,1.0,0.0,1.0,-1.7412302494049072,1.7412278652191162,2.449636212986661e-06,1.3345632553100586,0.8152021765708923,0.8152021765708923,0.0,45.70986175537109,25.0,41290.52734375,0.0,623.712890625,1.0,281.2568054199219,283.9938049316406,296.2052307128906,298.94854736328125,293.1499938964844,293.1499938964844,281.54998779296875,45579.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049695491790771,1.0,0.0,0.0,3.5913891792297363,3.591414451599121,8.606335200056492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.62060546875,0.0,1539.4610595703125,1895.4371337890625,0.0,2516.947265625,0.9004446864128113,1.0,0.0,3.0,1.0,0.0
18083220,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.2819283306598663,0.2516616880893707,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9009584188461304,0.2056396305561065,0.1949496567249298,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9534173011779784,0.2392843812704086,0.1673522144556045,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8860976099967957,0.1958168148994445,0.1857279688119888,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8041367530822754,0.1447107642889022,0.6533039808273315,285.0356140136719,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3896789550781,285.0322570800781,1.0,0.3177760243415832,1.0,1.0,0.0,1.0,-1.7409664392471311,1.7409640550613403,2.449529347359203e-06,1.334841012954712,0.967535674571991,0.967535674571991,0.0,39.15996551513672,28.0,40918.57421875,0.0,596.7752075195312,1.0,281.542724609375,284.1723327636719,296.1497802734375,298.78668212890625,293.1499938964844,293.1499938964844,281.25,33056.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881186604499817,1.0,0.0,0.0,3.724145650863648,3.724169969558716,9.254364954358608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.7158203125,0.0,1594.761474609375,1895.4371337890625,0.0,2363.330078125,0.9198841452598572,1.0,0.0,3.0,1.0,0.0
18083280,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.2819283306598663,0.2516616880893707,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9009584188461304,0.2056396305561065,0.1949496567249298,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9534173011779784,0.2392843812704086,0.1673522144556045,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8860976099967957,0.1958168148994445,0.1857279688119888,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8041367530822754,0.1447107642889022,0.6533039808273315,285.0356140136719,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3896789550781,285.0322570800781,1.0,0.3177760243415832,1.0,1.0,0.0,1.0,-1.7409664392471311,1.7409640550613403,2.449529347359203e-06,1.334841012954712,0.967535674571991,0.967535674571991,0.0,39.15996551513672,28.0,40918.57421875,0.0,596.7752075195312,1.0,281.542724609375,284.1723327636719,296.1497802734375,298.78668212890625,293.1499938964844,293.1499938964844,281.25,33056.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881186604499817,1.0,0.0,0.0,3.724145650863648,3.724169969558716,9.254364954358608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.7158203125,0.0,1594.761474609375,1895.4371337890625,0.0,2363.330078125,0.9198841452598572,1.0,0.0,3.0,1.0,0.0
