time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9977244138717652,0.288999855518341,0.2357095330953598,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9222870469093324,0.2065632790327072,0.1959114521741867,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9743347764015198,0.2404642701148986,0.1682873666286468,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9053964614868164,0.1965576410293579,0.1865077167749405,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8193139433860779,0.1445281952619552,0.6525349020957947,284.8624267578125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3931579589844,284.87078857421875,1.0,0.3135959208011627,1.0,1.0,0.0,1.0,-1.7270896434783936,1.7270872592926023,2.4125452000589576e-06,1.3244255781173706,0.826477587223053,0.826477587223053,0.0,36.79158782958984,31.0,41039.6875,0.0,574.2764892578125,1.0,281.2576599121094,284.0184631347656,296.2332763671875,298.9520568847656,293.1499938964844,293.1499938964844,281.54998779296875,41831.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970520853996277,1.0,0.0,0.0,3.5433757305145264,3.543399810791016,8.377755875699222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.68798828125,0.0,1460.1033935546875,1895.4371337890625,0.0,2444.504150390625,0.885843813419342,1.0,0.0,3.0,1.0,0.0
18083400,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9977244138717652,0.288999855518341,0.2357095330953598,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9222870469093324,0.2065632790327072,0.1959114521741867,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9743347764015198,0.2404642701148986,0.1682873666286468,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9053964614868164,0.1965576410293579,0.1865077167749405,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8193139433860779,0.1445281952619552,0.6525349020957947,284.8624267578125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3931579589844,284.87078857421875,1.0,0.3135959208011627,1.0,1.0,0.0,1.0,-1.7270896434783936,1.7270872592926023,2.4125452000589576e-06,1.3244255781173706,0.826477587223053,0.826477587223053,0.0,36.79158782958984,31.0,41039.6875,0.0,574.2764892578125,1.0,281.2576599121094,284.0184631347656,296.2332763671875,298.9520568847656,293.1499938964844,293.1499938964844,281.54998779296875,41831.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970520853996277,1.0,0.0,0.0,3.5433757305145264,3.543399810791016,8.377755875699222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.68798828125,0.0,1460.1033935546875,1895.4371337890625,0.0,2444.504150390625,0.885843813419342,1.0,0.0,3.0,1.0,0.0
18083460,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9958581924438475,0.2985559403896332,0.2263433039188385,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9360527396202089,0.2078661322593689,0.1969393491744995,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9856292605400084,0.2421616464853286,0.1692860722541809,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9180978536605836,0.1976663321256637,0.1873578280210495,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.827794075012207,0.1447615772485733,0.6526429653167725,285.0355529785156,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4110412597656,285.0311889648437,1.0,0.3113807141780853,1.0,1.0,0.0,1.0,-1.7194215059280396,1.7194191217422483,2.3932871044962667e-06,1.319499969482422,0.9651039242744446,0.9651039242744446,0.0,35.58860778808594,49.0,40505.640625,0.0,562.9915771484375,1.0,281.5423889160156,284.173828125,296.1764831542969,298.7930908203125,293.1499938964844,293.1499938964844,281.25,32384.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837721109390259,1.0,0.0,0.0,3.683720827102661,3.683744430541992,9.054546126208152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.078125,0.0,1543.7071533203125,1895.4371337890625,0.0,2324.072998046875,0.9102157354354858,1.0,0.0,3.0,1.0,0.0
18083520,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9958581924438475,0.2985559403896332,0.2263433039188385,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9360527396202089,0.2078661322593689,0.1969393491744995,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9856292605400084,0.2421616464853286,0.1692860722541809,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9180978536605836,0.1976663321256637,0.1873578280210495,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.827794075012207,0.1447615772485733,0.6526429653167725,285.0355529785156,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4110412597656,285.0311889648437,1.0,0.3113807141780853,1.0,1.0,0.0,1.0,-1.7194215059280396,1.7194191217422483,2.3932871044962667e-06,1.319499969482422,0.9651039242744446,0.9651039242744446,0.0,35.58860778808594,49.0,40505.640625,0.0,562.9915771484375,1.0,281.5423889160156,284.173828125,296.1764831542969,298.7930908203125,293.1499938964844,293.1499938964844,281.25,32384.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837721109390259,1.0,0.0,0.0,3.683720827102661,3.683744430541992,9.054546126208152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.078125,0.0,1543.7071533203125,1895.4371337890625,0.0,2324.072998046875,0.9102157354354858,1.0,0.0,3.0,1.0,0.0
18083580,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9983673691749572,0.3051639497280121,0.2399012446403503,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.920780062675476,0.208781287074089,0.1980230808258056,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9733618497848512,0.2432975172996521,0.1702790558338165,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9036452174186708,0.1984119266271591,0.1882738620042801,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8159156441688538,0.1448116898536682,0.6536986231803894,284.8822937011719,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.41632080078125,284.8923645019531,1.0,0.3170876204967499,1.0,1.0,0.0,1.0,-1.740539312362671,1.7405368089675903,2.450597094139084e-06,1.3362739086151123,0.8434120416641235,0.8434120416641235,0.0,37.62837219238281,67.0,41319.859375,0.0,588.922607421875,1.0,281.2571716308594,284.03082275390625,296.2544250488281,298.9760131835937,293.1499938964844,293.1499938964844,281.54998779296875,40147.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947891354560852,1.0,0.0,0.0,3.5507888793945312,3.5508127212524414,8.412847023464565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.32421875,0.0,1455.7568359375,1895.4371337890625,0.0,2423.882568359375,0.8864365220069885,1.0,0.0,3.0,1.0,0.0
18083640,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9983673691749572,0.3051639497280121,0.2399012446403503,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.920780062675476,0.208781287074089,0.1980230808258056,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9733618497848512,0.2432975172996521,0.1702790558338165,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9036452174186708,0.1984119266271591,0.1882738620042801,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8159156441688538,0.1448116898536682,0.6536986231803894,284.8822937011719,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.41632080078125,284.8923645019531,1.0,0.3170876204967499,1.0,1.0,0.0,1.0,-1.740539312362671,1.7405368089675903,2.450597094139084e-06,1.3362739086151123,0.8434120416641235,0.8434120416641235,0.0,37.62837219238281,67.0,41319.859375,0.0,588.922607421875,1.0,281.2571716308594,284.03082275390625,296.2544250488281,298.9760131835937,293.1499938964844,293.1499938964844,281.54998779296875,40147.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947891354560852,1.0,0.0,0.0,3.5507888793945312,3.5508127212524414,8.412847023464565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.32421875,0.0,1455.7568359375,1895.4371337890625,0.0,2423.882568359375,0.8864365220069885,1.0,0.0,3.0,1.0,0.0
18083700,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9990000128746032,0.3063296973705292,0.2542203068733215,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9038894772529602,0.209364965558052,0.1985320746898651,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9572789669036864,0.2440502196550369,0.1707414239645004,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8882553577423096,0.1989036947488784,0.1887020021677017,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8020187616348267,0.1448632776737213,0.6540088057518005,285.0516662597656,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4094543457031,285.0696105957031,1.0,0.3223245143890381,1.0,1.0,0.0,1.0,-1.7597787380218506,1.75977623462677,2.502628603906487e-06,1.3508490324020386,0.9591924548149108,0.9591924548149108,0.0,39.94219207763672,67.0,41135.88671875,0.0,615.0062255859375,1.0,281.4999084472656,284.20703125,296.1903076171875,298.7919616699219,293.1499938964844,293.1499938964844,281.54998779296875,33594.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880039215087891,1.0,0.0,0.0,3.6147923469543457,3.614815473556519,8.71886527420429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.76806640625,0.0,1476.5281982421875,1895.4371337890625,0.0,2362.291748046875,0.8983858227729797,1.0,0.0,3.0,1.0,0.0
18083760,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.9990000128746032,0.306278795003891,0.2711051702499389,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.8856698274612427,0.2101045399904251,0.199281558394432,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.9364620447158812,0.2449894398450851,0.1714297533035278,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8704556822776794,0.1995453834533691,0.1893608719110489,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7852429747581482,0.1449792385101318,0.6549479365348816,285.0932922363281,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3979187011719,285.0937805175781,1.0,0.3289134502410888,1.0,1.0,0.0,1.0,-1.783693790435791,1.7836912870407104,2.567719775470323e-06,1.3685731887817385,1.0,1.0,0.0,43.02631759643555,70.0,41726.01171875,0.0,649.0780029296875,1.0,281.54254150390625,284.2112121582031,296.2068176269531,298.8774719238281,293.1499938964844,293.1499938964844,281.25,31452.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867326140403748,1.0,0.0,0.0,3.736590385437012,3.736614465713501,9.316317459706625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.1982421875,0.0,1596.8258056640625,1895.4371337890625,0.0,2350.793701171875,0.9214429259300232,1.0,0.0,3.0,1.0,0.0
18083820,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9598375558853148,0.3056338131427765,0.2752746641635895,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8429514169692993,0.2108554244041443,0.2005459517240524,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.886627733707428,0.2458918988704681,0.1725238710641861,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8294413089752197,0.2001339793205261,0.1904615461826324,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7459405064582825,0.1445346176624298,0.6554806232452393,284.89019775390625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3671875,284.89178466796875,1.0,0.338146448135376,1.0,1.0,0.0,1.0,-1.7939075231552124,1.7939049005508425,2.5928807190211955e-06,1.3738877773284912,0.8993167877197266,0.8993167877197266,0.0,51.13241958618164,73.0,42749.60546875,0.0,693.35107421875,1.0,281.2561950683594,283.9892272949219,296.2858581542969,299.105712890625,293.1499938964844,293.1499938964844,280.95001220703125,37101.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042654395103455,1.0,0.0,0.0,3.735729694366455,3.7357547283172607,9.312026350016822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.49560546875,0.0,1639.0936279296875,1895.4371337890625,0.0,2510.487060546875,0.9244908094406128,1.0,0.0,3.0,1.0,0.0
18083880,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9598375558853148,0.3056338131427765,0.2752746641635895,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8429514169692993,0.2108554244041443,0.2005459517240524,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.886627733707428,0.2458918988704681,0.1725238710641861,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8294413089752197,0.2001339793205261,0.1904615461826324,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7459405064582825,0.1445346176624298,0.6554806232452393,284.89019775390625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3671875,284.89178466796875,1.0,0.338146448135376,1.0,1.0,0.0,1.0,-1.7939075231552124,1.7939049005508425,2.5928807190211955e-06,1.3738877773284912,0.8993167877197266,0.8993167877197266,0.0,51.13241958618164,73.0,42749.60546875,0.0,693.35107421875,1.0,281.2561950683594,283.9892272949219,296.2858581542969,299.105712890625,293.1499938964844,293.1499938964844,280.95001220703125,37101.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042654395103455,1.0,0.0,0.0,3.735729694366455,3.7357547283172607,9.312026350016822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.49560546875,0.0,1639.0936279296875,1895.4371337890625,0.0,2510.487060546875,0.9244908094406128,1.0,0.0,3.0,1.0,0.0
18083940,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.923555552959442,0.3077701926231384,0.2769553661346435,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8155703544616699,0.2111438512802124,0.2011266946792602,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8557459115982056,0.2462605237960815,0.1729991883039474,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8015556335449219,0.2002769857645034,0.1909051388502121,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7204455733299255,0.1437087208032608,0.6532136797904968,284.855712890625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3505554199219,284.86968994140625,1.0,0.3452687263488769,1.0,1.0,0.0,1.0,-1.79461669921875,1.79461407661438,2.5908611860359088e-06,1.371363401412964,0.7943627238273621,0.7943627238273621,0.0,58.25791931152344,76.0,42716.328125,0.0,725.2481689453125,1.0,280.9582824707031,283.9790344238281,296.2538146972656,299.0892639160156,293.1499938964844,293.1499938964844,281.25,44425.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145971894264221,1.0,0.0,0.0,3.370371103286743,3.370393991470337,7.579643011013104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.39404296875,0.0,1301.9608154296875,1895.4371337890625,0.0,2605.591552734375,0.8521540760993958,1.0,0.0,3.0,1.0,0.0
18084000,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.923555552959442,0.3077701926231384,0.2769553661346435,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8155703544616699,0.2111438512802124,0.2011266946792602,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8557459115982056,0.2462605237960815,0.1729991883039474,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8015556335449219,0.2002769857645034,0.1909051388502121,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7204455733299255,0.1437087208032608,0.6532136797904968,284.855712890625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3505554199219,284.86968994140625,1.0,0.3452687263488769,1.0,1.0,0.0,1.0,-1.79461669921875,1.79461407661438,2.5908611860359088e-06,1.371363401412964,0.7943627238273621,0.7943627238273621,0.0,58.25791931152344,76.0,42716.328125,0.0,725.2481689453125,1.0,280.9582824707031,283.9790344238281,296.2538146972656,299.0892639160156,293.1499938964844,293.1499938964844,281.25,44425.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145971894264221,1.0,0.0,0.0,3.370371103286743,3.370393991470337,7.579643011013104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.39404296875,0.0,1301.9608154296875,1895.4371337890625,0.0,2605.591552734375,0.8521540760993958,1.0,0.0,3.0,1.0,0.0
18084060,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9052289724349976,0.3119608461856842,0.2805401980876922,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7990239262580872,0.2121147364377975,0.2020788639783859,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8391849398612976,0.2475311458110809,0.1738809645175933,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7846992015838623,0.2010710686445236,0.191697359085083,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7043503522872925,0.1434472054243087,0.6523040533065796,285.0194396972656,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3490600585937,285.0159912109375,1.0,0.3512653708457947,1.0,1.0,0.0,1.0,-1.8009767532348633,1.8009741306304932,2.606309863040224e-06,1.3744505643844604,0.9206131100654602,0.9206131100654602,0.0,63.566802978515625,64.0,42519.75,0.0,754.4357299804688,1.0,281.24090576171875,284.1115417480469,296.1767578125,298.9148254394531,293.1499938964844,293.1499938964844,280.95001220703125,32549.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013942241668701,1.0,0.0,0.0,3.5436272621154785,3.543649673461914,8.378945608455979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.89013671875,0.0,1392.945556640625,1895.4371337890625,0.0,2484.17919921875,0.8788377642631531,1.0,0.0,3.0,1.0,0.0
18084120,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9052289724349976,0.3119608461856842,0.2805401980876922,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7990239262580872,0.2121147364377975,0.2020788639783859,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8391849398612976,0.2475311458110809,0.1738809645175933,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7846992015838623,0.2010710686445236,0.191697359085083,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7043503522872925,0.1434472054243087,0.6523040533065796,285.0194396972656,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3490600585937,285.0159912109375,1.0,0.3512653708457947,1.0,1.0,0.0,1.0,-1.8009767532348633,1.8009741306304932,2.606309863040224e-06,1.3744505643844604,0.9206131100654602,0.9206131100654602,0.0,63.566802978515625,64.0,42519.75,0.0,754.4357299804688,1.0,281.24090576171875,284.1115417480469,296.1767578125,298.9148254394531,293.1499938964844,293.1499938964844,280.95001220703125,32549.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013942241668701,1.0,0.0,0.0,3.5436272621154785,3.543649673461914,8.378945608455979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.89013671875,0.0,1392.945556640625,1895.4371337890625,0.0,2484.17919921875,0.8788377642631531,1.0,0.0,3.0,1.0,0.0
18084180,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.909552812576294,0.315262496471405,0.2837466597557068,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8004250526428223,0.2126699090003967,0.2027463167905807,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8405800461769104,0.2481902092695236,0.1744840592145919,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7859113812446594,0.2014759331941604,0.1922150999307632,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7041684985160828,0.1429824978113174,0.6506466865539551,284.8890380859375,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.342041015625,284.89849853515625,1.0,0.3512820899486542,1.0,1.0,0.0,1.0,-1.8049904108047483,1.8049877882003784,2.6208165309071774e-06,1.380008339881897,0.8099067211151123,0.8099067211151123,0.0,63.57478713989258,52.0,42868.26171875,0.0,758.2822265625,1.0,280.95849609375,283.99493408203125,296.2384948730469,299.06658935546875,293.1499938964844,293.1499938964844,281.25,40876.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113998174667358,1.0,0.0,0.0,3.3669803142547607,3.367002487182617,7.564399311377201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.04736328125,0.0,1274.16259765625,1895.4371337890625,0.0,2576.090087890625,0.8470460176467896,1.0,0.0,3.0,1.0,0.0
18084240,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.909552812576294,0.315262496471405,0.2837466597557068,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8004250526428223,0.2126699090003967,0.2027463167905807,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8405800461769104,0.2481902092695236,0.1744840592145919,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7859113812446594,0.2014759331941604,0.1922150999307632,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7041684985160828,0.1429824978113174,0.6506466865539551,284.8890380859375,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.342041015625,284.89849853515625,1.0,0.3512820899486542,1.0,1.0,0.0,1.0,-1.8049904108047483,1.8049877882003784,2.6208165309071774e-06,1.380008339881897,0.8099067211151123,0.8099067211151123,0.0,63.57478713989258,52.0,42868.26171875,0.0,758.2822265625,1.0,280.95849609375,283.99493408203125,296.2384948730469,299.06658935546875,293.1499938964844,293.1499938964844,281.25,40876.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113998174667358,1.0,0.0,0.0,3.3669803142547607,3.367002487182617,7.564399311377201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.04736328125,0.0,1274.16259765625,1895.4371337890625,0.0,2576.090087890625,0.8470460176467896,1.0,0.0,3.0,1.0,0.0
18084300,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9183273911476136,0.3173032104969024,0.2852694392204284,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8062312602996826,0.2130878567695617,0.2029624879360199,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8462668061256409,0.2487185597419738,0.1746916472911834,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7915393710136414,0.2018118798732757,0.1923592686653137,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7086562514305115,0.1428507566452026,0.6493554711341858,285.0291442871094,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.34088134765625,285.0409545898437,1.0,0.3497464656829834,1.0,1.0,0.0,1.0,-1.8059492111206048,1.805946588516236,2.625789647936472e-06,1.3824771642684937,0.904733419418335,0.904733419418335,0.0,61.9947624206543,52.0,42424.1484375,0.0,752.2561645507812,1.0,281.1953125,284.1380920410156,296.1697082519531,298.8657531738281,293.1499938964844,293.1499938964844,281.25,33908.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039621114730835,1.0,0.0,0.0,3.4351398944854736,3.435161590576172,7.873759955145943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.2880859375,0.0,1292.2802734375,1895.4371337890625,0.0,2507.705078125,0.8584641814231873,1.0,0.0,3.0,1.0,0.0
18084360,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9328793287277222,0.319523423910141,0.2871240973472595,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8157374858856201,0.2136252075433731,0.2033316195011139,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8561785817146301,0.2493855953216552,0.1750539690256118,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.801234245300293,0.202263668179512,0.1926482170820236,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7164705395698547,0.1428276747465133,0.648585319519043,285.0322265625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.341552734375,285.0276794433594,1.0,0.3474877774715423,1.0,1.0,0.0,1.0,-1.808476805686951,1.8084741830825808,2.6355687623436097e-06,1.3864346742630005,0.936647891998291,0.936647891998291,0.0,59.45914077758789,40.0,42640.3046875,0.0,743.5048217773438,1.0,281.2409973144531,284.1119689941406,296.1766357421875,298.9218444824219,293.1499938964844,293.1499938964844,280.95001220703125,31667.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011645674705505,1.0,0.0,0.0,3.554527282714844,3.55454969406128,8.430570801465365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.95458984375,0.0,1397.9559326171875,1895.4371337890625,0.0,2482.0771484375,0.8805972933769226,1.0,0.0,3.0,1.0,0.0
18084420,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9697232842445374,0.3227991759777069,0.2900875508785248,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.841246485710144,0.2141436785459518,0.2037174552679062,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8849702477455139,0.24995918571949,0.1754150241613388,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8270229697227478,0.2026420682668686,0.1928936243057251,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7374311089515686,0.1424179226160049,0.6460250020027161,284.8816223144531,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3344116210937,284.890625,1.0,0.3411106765270233,1.0,1.0,0.0,1.0,-1.8101582527160645,1.8101556301116943,2.644447249622317e-06,1.3908499479293823,0.8143465518951416,0.8143465518951416,0.0,52.96708679199219,28.0,42980.94140625,0.0,716.5112915039062,1.0,280.9582824707031,283.9754638671875,296.2326965332031,299.0713195800781,293.1499938964844,293.1499938964844,281.25,40649.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126905560493469,1.0,0.0,0.0,3.3970189094543457,3.397041320800781,7.699973707531171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2666015625,0.0,1301.8863525390625,1895.4371337890625,0.0,2587.992431640625,0.8531220555305481,1.0,0.0,3.0,1.0,0.0
18084480,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9697232842445374,0.3227991759777069,0.2900875508785248,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.841246485710144,0.2141436785459518,0.2037174552679062,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8849702477455139,0.24995918571949,0.1754150241613388,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8270229697227478,0.2026420682668686,0.1928936243057251,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7374311089515686,0.1424179226160049,0.6460250020027161,284.8816223144531,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3344116210937,284.890625,1.0,0.3411106765270233,1.0,1.0,0.0,1.0,-1.8101582527160645,1.8101556301116943,2.644447249622317e-06,1.3908499479293823,0.8143465518951416,0.8143465518951416,0.0,52.96708679199219,28.0,42980.94140625,0.0,716.5112915039062,1.0,280.9582824707031,283.9754638671875,296.2326965332031,299.0713195800781,293.1499938964844,293.1499938964844,281.25,40649.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126905560493469,1.0,0.0,0.0,3.3970189094543457,3.397041320800781,7.699973707531171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2666015625,0.0,1301.8863525390625,1895.4371337890625,0.0,2587.992431640625,0.8531220555305481,1.0,0.0,3.0,1.0,0.0
18084540,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.3274914026260376,0.284616619348526,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8783109784126282,0.2150536924600601,0.2041550576686859,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9280640482902528,0.2510713934898376,0.1758467406034469,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.862183690071106,0.2033925652503967,0.1931874454021453,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7678225040435791,0.1422794312238693,0.6435720920562744,285.0255126953125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3353881835937,285.0182800292969,1.0,0.3325678408145904,1.0,1.0,0.0,1.0,-1.8021821975708008,1.8021795749664309,2.622018200781895e-06,1.3847728967666626,0.9380196928977966,0.9380196928977966,0.0,45.71831893920898,25.0,42546.0859375,0.0,677.290771484375,1.0,281.2413635253906,284.0929260253906,296.1626281738281,298.91119384765625,293.1499938964844,293.1499938964844,280.95001220703125,31806.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025056719779968,1.0,0.0,0.0,3.574331760406494,3.574354410171509,8.524776831109193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.037109375,0.0,1419.8759765625,1895.4371337890625,0.0,2494.356201171875,0.8850504159927368,1.0,0.0,3.0,1.0,0.0
18084600,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.3274914026260376,0.284616619348526,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8783109784126282,0.2150536924600601,0.2041550576686859,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9280640482902528,0.2510713934898376,0.1758467406034469,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.862183690071106,0.2033925652503967,0.1931874454021453,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7678225040435791,0.1422794312238693,0.6435720920562744,285.0255126953125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3353881835937,285.0182800292969,1.0,0.3325678408145904,1.0,1.0,0.0,1.0,-1.8021821975708008,1.8021795749664309,2.622018200781895e-06,1.3847728967666626,0.9380196928977966,0.9380196928977966,0.0,45.71831893920898,25.0,42546.0859375,0.0,677.290771484375,1.0,281.2413635253906,284.0929260253906,296.1626281738281,298.91119384765625,293.1499938964844,293.1499938964844,280.95001220703125,31806.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025056719779968,1.0,0.0,0.0,3.574331760406494,3.574354410171509,8.524776831109193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.037109375,0.0,1419.8759765625,1895.4371337890625,0.0,2494.356201171875,0.8850504159927368,1.0,0.0,3.0,1.0,0.0
18084660,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.3363470733165741,0.2622535526752472,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.903847336769104,0.2154517918825149,0.2045577317476272,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9577419757843018,0.2514744400978088,0.1761874109506607,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8866925835609436,0.2036596685647964,0.1934579461812973,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7886127829551697,0.1419119387865066,0.6416361927986145,284.8612365722656,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.354248046875,284.871826171875,1.0,0.3245859742164612,1.0,1.0,0.0,1.0,-1.7740981578826904,1.7740955352783203,2.542617039580364e-06,1.362341046333313,0.792589545249939,0.792589545249939,0.0,41.45621109008789,43.0,42121.5859375,0.0,633.8525390625,1.0,280.9583740234375,283.9649353027344,296.20343017578125,299.0037536621094,293.1499938964844,293.1499938964844,281.25,42677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115755319595337,1.0,0.0,0.0,3.3387880325317383,3.338810443878174,7.438254101543862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.408203125,0.0,1259.4114990234375,1895.4371337890625,0.0,2577.7099609375,0.8422656655311584,1.0,0.0,3.0,1.0,0.0
18084720,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.3363470733165741,0.2622535526752472,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.903847336769104,0.2154517918825149,0.2045577317476272,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9577419757843018,0.2514744400978088,0.1761874109506607,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8866925835609436,0.2036596685647964,0.1934579461812973,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7886127829551697,0.1419119387865066,0.6416361927986145,284.8612365722656,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.354248046875,284.871826171875,1.0,0.3245859742164612,1.0,1.0,0.0,1.0,-1.7740981578826904,1.7740955352783203,2.542617039580364e-06,1.362341046333313,0.792589545249939,0.792589545249939,0.0,41.45621109008789,43.0,42121.5859375,0.0,633.8525390625,1.0,280.9583740234375,283.9649353027344,296.20343017578125,299.0037536621094,293.1499938964844,293.1499938964844,281.25,42677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115755319595337,1.0,0.0,0.0,3.3387880325317383,3.338810443878174,7.438254101543862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.408203125,0.0,1259.4114990234375,1895.4371337890625,0.0,2577.7099609375,0.8422656655311584,1.0,0.0,3.0,1.0,0.0
18084780,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.3464426696300506,0.261931836605072,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9052612781524658,0.216339036822319,0.2052219212055206,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9592525959014891,0.2525368332862854,0.1767637729644775,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.887882649898529,0.2043907940387725,0.1939830183982849,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7888604998588562,0.142037034034729,0.641449511051178,285.01531982421875,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.38580322265625,285.011962890625,1.0,0.3255299627780914,1.0,1.0,0.0,1.0,-1.7755786180496216,1.7755759954452517,2.545720690250164e-06,1.362714767456055,0.9119245409965516,0.9119245409965516,0.0,41.417701721191406,61.0,41788.84375,0.0,634.986572265625,1.0,281.24041748046875,284.0955505371094,296.1288452148437,298.8222045898437,293.1499938964844,293.1499938964844,280.95001220703125,32339.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975016832351685,1.0,0.0,0.0,3.501248359680176,3.501270532608032,8.179733868018957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1689453125,0.0,1347.613525390625,1895.4371337890625,0.0,2448.605712890625,0.8691157698631287,1.0,0.0,3.0,1.0,0.0
18084840,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.3464426696300506,0.261931836605072,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9052612781524658,0.216339036822319,0.2052219212055206,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9592525959014891,0.2525368332862854,0.1767637729644775,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.887882649898529,0.2043907940387725,0.1939830183982849,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7888604998588562,0.142037034034729,0.641449511051178,285.01531982421875,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.38580322265625,285.011962890625,1.0,0.3255299627780914,1.0,1.0,0.0,1.0,-1.7755786180496216,1.7755759954452517,2.545720690250164e-06,1.362714767456055,0.9119245409965516,0.9119245409965516,0.0,41.417701721191406,61.0,41788.84375,0.0,634.986572265625,1.0,281.24041748046875,284.0955505371094,296.1288452148437,298.8222045898437,293.1499938964844,293.1499938964844,280.95001220703125,32339.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975016832351685,1.0,0.0,0.0,3.501248359680176,3.501270532608032,8.179733868018957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1689453125,0.0,1347.613525390625,1895.4371337890625,0.0,2448.605712890625,0.8691157698631287,1.0,0.0,3.0,1.0,0.0
18084900,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.3494585156440735,0.2693596184253692,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8973115086555481,0.216669499874115,0.2056810557842254,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9504634737968444,0.2528896331787109,0.1771489977836609,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8800984621047974,0.2046511024236679,0.1943701952695846,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7816371321678162,0.1420418471097946,0.6420289874076843,284.881591796875,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.39129638671875,284.8675231933594,1.0,0.3287077248096466,1.0,1.0,0.0,1.0,-1.786666750907898,1.7866641283035278,2.57755482380162e-06,1.372061252593994,0.8258721828460693,0.8258721828460693,0.0,42.84683990478516,61.0,42615.31640625,0.0,650.9223022460938,1.0,281.0009155273437,283.9348449707031,296.2010498046875,299.0417785644531,293.1499938964844,293.1499938964844,280.95001220703125,36822.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045371770858765,1.0,0.0,0.0,3.483743190765381,3.4837658405303955,8.09814594049385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.93115234375,0.0,1361.82275390625,1895.4371337890625,0.0,2512.97998046875,0.8661516904830933,1.0,0.0,3.0,1.0,0.0
18084960,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.350801020860672,0.2816613614559173,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8841106295585632,0.2168625891208648,0.2059765309095382,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9349493980407716,0.2530686259269714,0.177361398935318,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8672865033149719,0.2047800719738006,0.1946040987968444,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7698873281478882,0.1418996751308441,0.6420110464096069,284.904052734375,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3869323730469,284.9144287109375,1.0,0.333394318819046,1.0,1.0,0.0,1.0,-1.8023006916046145,1.802298069000244,2.6212489956378704e-06,1.3840267658233645,0.8164365291595459,0.8164365291595459,0.0,45.200782775878906,79.0,42566.99609375,0.0,675.1909790039062,1.0,280.9592590332031,283.9911804199219,296.1943664550781,298.9914855957031,293.1499938964844,293.1499938964844,281.25,39843.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076990842819214,1.0,0.0,0.0,3.348723888397217,3.348745584487915,7.482590262952726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.099609375,0.0,1249.48876953125,1895.4371337890625,0.0,2542.020263671875,0.8424939513206482,1.0,0.0,3.0,1.0,0.0
18085020,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9990000128746032,0.3502657115459442,0.3152047097682953,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8522887825965881,0.2177897691726684,0.2069468200206756,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.897359311580658,0.2541415989398956,0.1781503111124038,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.836905300617218,0.2055506259202957,0.1954337209463119,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7419489622116089,0.1418004781007766,0.6424998044967651,285.07275390625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3614196777344,285.0706481933594,1.0,0.3465698659420013,1.0,1.0,0.0,1.0,-1.84626579284668,1.84626305103302,2.746962763922056e-06,1.418034315109253,0.9768906831741332,0.9768906831741332,0.0,52.25129318237305,82.0,43131.6953125,0.0,747.4957885742188,1.0,281.2409973144531,284.1200256347656,296.1449584960937,298.90167236328125,293.1499938964844,293.1499938964844,280.95001220703125,30323.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007674217224121,1.0,0.0,0.0,3.584479331970215,3.5845017433166504,8.57324891967437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.1220703125,0.0,1419.779296875,1895.4371337890625,0.0,2478.443359375,0.8864926099777222,1.0,0.0,3.0,1.0,0.0
18085080,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9990000128746032,0.3502657115459442,0.3152047097682953,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8522887825965881,0.2177897691726684,0.2069468200206756,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.897359311580658,0.2541415989398956,0.1781503111124038,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.836905300617218,0.2055506259202957,0.1954337209463119,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7419489622116089,0.1418004781007766,0.6424998044967651,285.07275390625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3614196777344,285.0706481933594,1.0,0.3465698659420013,1.0,1.0,0.0,1.0,-1.84626579284668,1.84626305103302,2.746962763922056e-06,1.418034315109253,0.9768906831741332,0.9768906831741332,0.0,52.25129318237305,82.0,43131.6953125,0.0,747.4957885742188,1.0,281.2409973144531,284.1200256347656,296.1449584960937,298.90167236328125,293.1499938964844,293.1499938964844,280.95001220703125,30323.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007674217224121,1.0,0.0,0.0,3.584479331970215,3.5845017433166504,8.57324891967437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.1220703125,0.0,1419.779296875,1895.4371337890625,0.0,2478.443359375,0.8864926099777222,1.0,0.0,3.0,1.0,0.0
18085140,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9572861790657043,0.349448412656784,0.3148307502269745,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.815395712852478,0.2180472165346145,0.2078215926885604,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8556054830551147,0.2543119788169861,0.1787880510091781,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7998660802841187,0.2056846022605896,0.1961809545755386,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7084934711456299,0.1410458087921142,0.6419447660446167,284.87744140625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3304443359375,284.88299560546875,1.0,0.3560974597930908,1.0,1.0,0.0,1.0,-1.847893238067627,1.8478904962539675,2.75360002888192e-06,1.4207046031951904,0.8429994583129883,0.8429994583129883,0.0,62.25812911987305,85.0,43760.98828125,0.0,794.0270385742188,1.0,280.9576110839844,283.922119140625,296.2069396972656,299.0948791503906,293.1499938964844,293.1499938964844,281.25,38882.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174208998680115,1.0,0.0,0.0,3.521949052810669,3.521972417831421,8.276742278212623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.759765625,0.0,1416.12744140625,1895.4371337890625,0.0,2631.692138671875,0.8784263730049133,1.0,0.0,3.0,1.0,0.0
